time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.8482320308685303,0.3253799080848694,0.2944612205028534,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.9990000128746032,0.6064168214797974,0.505760669708252,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.8742932081222534,0.3574428856372833,0.2510305047035217,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1150207519531,0.8829953670501709,0.3678932785987854,0.3499304354190826,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.114990234375,0.7818936705589294,0.2526131868362427,1.1458723545074463,287.1150207519531,284.95001220703125,298.1343078613281,292.31573486328125,297.4510498046875,297.2522888183594,287.1151733398437,1.0,0.5642023682594299,0.1195969134569168,0.1195969134569168,1.0,1.0,-3.0582985877990723,0.1046379283070564,2.953660726547241,-0.5837221145629883,1.0,1.0,0.0,129.33456420898438,135.0,43761.65234375,0.0,2309.55419921875,1.0,278.1499938964844,280.76715087890625,295.3134155273437,298.158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429365754127502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.39208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.163330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401100,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.846784234046936,0.3252579867839813,0.2943738996982574,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166076660156,0.9990000128746032,0.6078759431838989,0.5083149075508118,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.8733589053153992,0.358100950717926,0.2515006363391876,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165771484375,0.8816415667533875,0.3680687844753265,0.3501189649105072,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1165466308594,0.7804153561592102,0.2524566054344177,1.145289659500122,287.1165771484375,284.95001220703125,298.1428527832031,292.3165283203125,297.4535522460937,297.2530212402344,287.11676025390625,1.0,0.5651103258132935,0.1215761080384254,0.1215761080384254,1.0,1.0,-3.061354398727417,0.1129622682929039,2.948392152786255,-0.5760889053344727,1.0,1.0,0.0,130.1511993408203,135.0,43759.4921875,0.0,2319.34423828125,1.0,278.1499938964844,280.7669982910156,295.3148803710937,298.16021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428109884262085,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.38671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.9892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401160,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.118408203125,0.8451963067054749,0.3251436352729797,0.2942970395088196,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184387207031,0.9990000128746032,0.6092363595962524,0.5111799836158752,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.118408203125,0.8722721934318542,0.3587767779827118,0.2519859969615936,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.118408203125,0.8801250457763672,0.3682504296302795,0.3503170907497406,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1183776855469,0.7787954211235046,0.2523036003112793,1.1447418928146362,287.1184387207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4554443359375,297.2532653808594,287.1186218261719,1.0,0.5661401748657227,0.1233614459633827,0.1233614459633827,1.0,1.0,-3.064868688583374,0.1208258718252182,2.944042682647705,-0.569017231464386,1.0,1.0,0.0,131.07472229003906,138.0,43761.01171875,0.0,2330.55810546875,1.0,278.1499938964844,280.7670593261719,295.31610107421875,298.1615295410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427435159683228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.69189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.358642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401220,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.843490481376648,0.3250365257263183,0.2942299544811249,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205444335937,0.9990000128746032,0.6104965209960938,0.5143212080001831,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.8710570335388184,0.359470784664154,0.2524865567684173,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1205139160156,0.878470242023468,0.3684379756450653,0.3505241870880127,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204833984375,0.7770552635192871,0.2521535456180572,1.1442240476608276,287.1205444335937,284.95001220703125,298.15704345703125,292.3175048828125,297.4567565917969,297.2530212402344,287.1207275390625,1.0,0.5672784447669983,0.1251467913389206,0.1251467913389206,1.0,1.0,-3.0687918663024902,0.1288872361183166,2.93990445137024,-0.5618388056755066,1.0,1.0,0.0,132.09521484375,138.0,43765.8046875,0.0,2343.056396484375,1.0,278.1499938964844,280.767333984375,295.3170471191406,298.16278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84272700548172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.26513671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.203857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401280,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.8417039513587952,0.3249354064464569,0.2941709160804748,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.122802734375,0.9990000128746032,0.6116681694984436,0.5176718831062317,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.8697529435157776,0.3601810932159424,0.2530004680156708,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.8767185211181641,0.3686304092407226,0.3507386147975921,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.12274169921875,0.7752313017845154,0.2520056664943695,1.1437289714813232,287.122802734375,284.95001220703125,298.1627197265625,292.3177185058594,297.4575500488281,297.2523803710937,287.1230163574219,1.0,0.5685003399848938,0.1269321292638778,0.1269321292638778,1.0,1.0,-3.073028802871704,0.1371699720621109,2.935858726501465,-0.5545092225074768,1.0,1.0,0.0,133.1918182373047,141.0,43773.09765625,0.0,2356.562744140625,1.0,278.1499938964844,280.7677307128906,295.3177185058594,298.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427504301071167,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.0361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.4228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401340,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.839847981929779,0.3248403668403625,0.2941197752952575,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1252136230469,0.9990000128746032,0.6127477288246155,0.5212157368659973,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.8683727979660034,0.3609088063240051,0.253528356552124,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12518310546875,0.8748828172683716,0.3688277006149292,0.3509601652622223,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1251220703125,0.7733350992202759,0.2518597841262817,1.1432548761367798,287.1252136230469,284.95001220703125,298.1673889160156,292.3177795410156,297.45782470703125,297.2513732910156,287.1254272460937,1.0,0.5698001384735107,0.1287174671888351,0.1287174671888351,1.0,1.0,-3.077558279037476,0.1456502825021743,2.931907892227173,-0.5470476746559143,1.0,1.0,0.0,134.3603057861328,141.0,43782.74609375,0.0,2371.022705078125,1.0,278.1499938964844,280.768310546875,295.3181457519531,298.1650085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428094387054443,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.974853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401400,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1276550292969,0.8379526734352112,0.3247501254081726,0.2940748035907745,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1277160644531,0.9990000128746032,0.6137500405311584,0.5248950123786926,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.8669490218162537,0.3616515100002289,0.2540681362152099,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.127685546875,0.8729976415634155,0.3690288364887237,0.3511873185634613,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.7713973522186279,0.2517153620719909,1.1427961587905884,287.127685546875,284.95001220703125,298.17108154296875,292.3176574707031,297.4576416015625,297.25006103515625,287.1279296875,1.0,0.5711561441421509,0.1305028051137924,0.1305028051137924,1.0,1.0,-3.0822975635528564,0.1542959064245224,2.928001642227173,-0.5394682288169861,1.0,1.0,0.0,135.58226013183594,129.0,43794.1015625,0.0,2386.193603515625,1.0,278.1499938964844,280.7689819335937,295.318359375,298.1659851074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428958058357239,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.07275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2868.782470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.12628173828125,0.8384530544281006,0.3246444165706634,0.2939768135547638,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261901855469,0.9990000128746032,0.6148398518562317,0.523723304271698,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.8681741952896118,0.362389475107193,0.2545740902423858,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1262512207031,0.8737992644309998,0.3692135214805603,0.351357638835907,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1263427734375,0.7718103528022766,0.2515536844730377,1.1420574188232422,287.126220703125,284.95001220703125,298.1737670898437,292.3174133300781,297.4573669433594,297.2489624023437,287.12579345703125,1.0,0.5703856945037842,0.1321515589952469,0.1321515589952469,1.0,1.0,-3.0807156562805176,0.1618543863296508,2.918861150741577,-0.5313292741775513,1.0,1.0,0.0,135.20364379882812,129.0,43757.35546875,0.0,2381.17724609375,1.0,278.1499938964844,280.76727294921875,295.3182067871094,298.1656799316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429854512214661,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.4091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.62060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401520,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.8404894471168518,0.3245173990726471,0.2938286066055298,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11968994140625,0.9990000128746032,0.6163386702537537,0.5194398760795593,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.871114194393158,0.3631184995174408,0.2550490796566009,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11981201171875,0.8763290643692017,0.3693780899047851,0.351475328207016,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199645996094,0.7737299799919128,0.2513790726661682,1.14108145236969,287.1197204589844,284.95001220703125,298.1754150390625,292.3169860839844,297.4585266113281,297.2499694824219,287.1190490722656,1.0,0.5686441659927368,0.1338002979755401,0.1338002979755401,1.0,1.0,-3.074934482574463,0.1689835041761398,2.905951023101806,-0.5228276252746582,1.0,1.0,0.0,133.7819061279297,132.0,43686.421875,0.0,2362.904296875,1.0,278.1499938964844,280.76324462890625,295.3169860839844,298.1619567871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429515957832336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.86669921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2869.30419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401580,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.8411762714385986,0.324391633272171,0.2936978638172149,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147155761719,0.9990000128746032,0.618145763874054,0.5178664326667786,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11474609375,0.8725765347480774,0.3638618290424347,0.2555464804172516,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11474609375,0.877346932888031,0.3695448637008667,0.3516125679016113,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.7743314504623413,0.2512173652648926,1.1402415037155151,287.11474609375,284.95001220703125,298.176025390625,292.3164367675781,297.4610290527344,297.2529296875,287.1145324707031,1.0,0.5682443380355835,0.1354490518569946,0.1354490518569946,1.0,1.0,-3.072624921798706,0.1764426529407501,2.8961822986602783,-0.5150240659713745,1.0,1.0,0.0,133.24542236328125,132.0,43642.69140625,0.0,2355.762451171875,1.0,278.1499938964844,280.76025390625,295.3150634765625,298.1566162109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427430391311646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2867.35400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401640,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129150390625,0.8412071466445923,0.3242751955986023,0.2935871183872223,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1128845214844,0.9990000128746032,0.6199598908424377,0.5176109075546265,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129150390625,0.8733222484588623,0.3646266460418701,0.2560682296752929,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129150390625,0.8776274919509888,0.3697191774845123,0.3517704010009765,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1129455566406,0.7742989659309387,0.2510692775249481,1.1395375728607178,287.1128845214844,284.95001220703125,298.1755676269531,292.3157653808594,297.4632873535156,297.2559509277344,287.11279296875,1.0,0.5681622624397278,0.1370977908372879,0.1370977908372879,1.0,1.0,-3.072152853012085,0.1840660572052002,2.8880867958068848,-0.5073368549346924,1.0,1.0,0.0,133.1553192138672,135.0,43616.6953125,0.0,2354.35595703125,1.0,278.1499938964844,280.7586364746094,295.31353759765625,298.1526794433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424731492996216,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.0244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2864.83056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401700,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.8408509492874146,0.3241684734821319,0.2934928238391876,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.9990000128746032,0.6217148303985596,0.5181393623352051,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.8736459016799927,0.3654134273529053,0.2566112279891968,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.8774701356887817,0.3699011206626892,0.3519435226917267,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.7738913297653198,0.2509319186210632,1.1389267444610596,287.11212158203125,284.95001220703125,298.174072265625,292.3149719238281,297.4649963378906,297.25860595703125,287.1120910644531,1.0,0.5683788061141968,0.1387465447187423,0.1387465447187423,1.0,1.0,-3.0727992057800293,0.1917721331119537,2.8810272216796875,-0.4998131096363067,1.0,1.0,0.0,133.3275146484375,135.0,43600.4296875,0.0,2356.3935546875,1.0,278.1499938964844,280.7575988769531,295.3125915527344,298.1500549316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422272801399231,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.23095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2862.53173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401760,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.8401851058006287,0.3240707814693451,0.2934133112430572,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.9990000128746032,0.6233829855918884,0.5193018913269043,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.8736310005187988,0.3662209510803222,0.2571739554405212,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1121520996094,0.876961350440979,0.3700903058052063,0.3521304428577423,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.7731822729110718,0.250802993774414,1.1383908987045288,287.1121520996094,284.95001220703125,298.1714782714844,292.31402587890625,297.466064453125,297.2607116699219,287.1121826171875,1.0,0.5688382387161255,0.1403043568134308,0.1403043568134308,1.0,1.0,-3.0743565559387207,0.1991350054740905,2.8752214908599854,-0.4928329885005951,1.0,1.0,0.0,133.71253967285156,138.0,43591.890625,0.0,2361.23779296875,1.0,278.1499938964844,280.75701904296875,295.3119812011719,298.1484069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842036783695221,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.2392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2860.75048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401820,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127624511719,0.8392586708068848,0.3239815235137939,0.2933472990989685,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11279296875,0.9990000128746032,0.6249470710754395,0.5210074782371521,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11279296875,0.8733302354812622,0.3670489192008972,0.2577555179595947,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11279296875,0.8761555552482605,0.3702864348888397,0.3523300290107727,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127624511719,0.7722184062004089,0.2506807744503021,1.1379175186157229,287.11279296875,284.95001220703125,298.16778564453125,292.3130187988281,297.4664306640625,297.2622375488281,287.1128845214844,1.0,0.569506049156189,0.1418621689081192,0.1418621689081192,1.0,1.0,-3.076695919036865,0.206495925784111,2.870200157165528,-0.4860276877880096,1.0,1.0,0.0,134.28115844726562,138.0,43589.8359375,0.0,2368.501953125,1.0,278.1499938964844,280.7568664550781,295.3114929199219,298.1474609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419156670570374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.89111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.61865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401880,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.8381351828575134,0.3238991796970367,0.2932923436164856,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.9990000128746032,0.6264098286628723,0.523135244846344,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.8728122711181641,0.3678948879241943,0.2583533823490143,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1138610839844,0.8751240968704224,0.3704883158206939,0.352539986371994,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.11383056640625,0.7710610032081604,0.2505631446838379,1.1374905109405518,287.1138610839844,284.95001220703125,298.1629943847656,292.3118591308594,297.4660949707031,297.26318359375,287.1139831542969,1.0,0.5703364610671997,0.1434199959039688,0.1434199959039688,1.0,1.0,-3.0796444416046143,0.2138471454381942,2.865797281265259,-0.4793669879436493,1.0,1.0,0.0,134.99403381347656,141.0,43592.70703125,0.0,2377.66748046875,1.0,278.1499938964844,280.7569885253906,295.3110046386719,298.1469116210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418594002723694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.01416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.092529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12401940,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152648925781,0.8368353843688965,0.3238234519958496,0.2932478487491607,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.11529541015625,0.9990000128746032,0.6277632713317871,0.5256513953208923,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.11529541015625,0.8720998167991638,0.3687593936920166,0.2589676678180694,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11529541015625,0.8738901615142822,0.3706957399845123,0.3527598679065704,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152648925781,0.7697298526763916,0.2504492998123169,1.1371042728424072,287.11529541015625,284.95001220703125,298.1570739746094,292.3106384277344,297.465087890625,297.2635803222656,287.1154479980469,1.0,0.5713168382644653,0.1449778079986572,0.1449778079986572,1.0,1.0,-3.083153247833252,0.2211671471595764,2.8619861602783203,-0.4728618562221527,1.0,1.0,0.0,135.8412322998047,141.0,43600.046875,0.0,2388.60107421875,1.0,278.1499938964844,280.75738525390625,295.31036376953125,298.1466369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418666124343872,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.16015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402000,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.116943359375,0.8354092836380005,0.3237529397010803,0.2932115793228149,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11700439453125,0.9990000128746032,0.6290184855461121,0.5284597277641296,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1169738769531,0.8712474703788757,0.3696399927139282,0.2595959603786468,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1169738769531,0.8725106120109558,0.3709074556827545,0.3529874980449676,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1169128417969,0.7682742476463318,0.2503378093242645,1.136746525764465,287.1169738769531,284.95001220703125,298.1499938964844,292.3092956542969,297.4634094238281,297.2634582519531,287.1171569824219,1.0,0.5724107027053833,0.1465356200933456,0.1465356200933456,1.0,1.0,-3.0870840549468994,0.2284222245216369,2.8586618900299072,-0.4665157794952392,1.0,1.0,0.0,136.7915496826172,144.0,43610.68359375,0.0,2400.89111328125,1.0,278.1499938964844,280.75799560546875,295.3096008300781,298.1464538574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419244289398193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2859.7001953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402060,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1281433105469,0.8369066715240479,0.326116681098938,0.2943129241466522,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1285705566406,0.9990000128746032,0.6327823996543884,0.527417004108429,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.8735520839691162,0.3729977309703827,0.2611229121685028,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1282653808594,0.8742942810058594,0.3736110329627991,0.3544295132160187,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1278686523437,0.7700379490852356,0.252792626619339,1.14228355884552,287.1284484863281,284.95001220703125,298.14227294921875,292.307861328125,297.4800720214844,297.286865234375,287.1300964355469,1.0,0.5739158987998962,0.147993803024292,0.147993803024292,1.0,1.0,-3.0973567962646484,0.2359926849603653,2.8613641262054443,-0.4615418314933777,1.0,1.0,0.0,136.898681640625,144.0,43709.84765625,0.0,2420.69873046875,1.0,278.1499938964844,280.76300048828125,295.3089294433594,298.1481628417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420634865760803,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.04248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2861.00048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402120,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14892578125,0.8398193717002869,0.3278521001338959,0.2960346043109894,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493530273437,0.9990000128746032,0.6364822387695312,0.524665892124176,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490783691406,0.8774283528327942,0.3758150935173034,0.2631815969944,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1490783691406,0.877668559551239,0.3757959604263305,0.3566141724586487,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14862060546875,0.7735548615455627,0.2548202276229858,1.1517906188964844,287.14923095703125,284.95001220703125,298.13433837890625,292.3062438964844,297.49346923828125,297.3065490722656,287.1509704589844,1.0,0.5758965015411377,0.1494519859552383,0.1494519859552383,1.0,1.0,-3.112649440765381,0.2441117316484451,2.8685379028320312,-0.4568751156330108,1.0,1.0,0.0,136.7458953857422,147.0,43858.33203125,0.0,2448.742431640625,1.0,278.1499938964844,280.7718200683594,295.3095397949219,298.1556091308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424944281578064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2865.029541015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402180,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685791015625,0.8414409756660461,0.3291376233100891,0.2973624467849731,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.9990000128746032,0.6400392651557922,0.5238059759140015,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.168701171875,0.8799578547477722,0.3782397806644439,0.2649858891963959,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.168701171875,0.8796992301940918,0.377579927444458,0.3584595918655395,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683044433594,0.7758363485336304,0.2564800381660461,1.1599478721618652,287.1688537597656,284.95001220703125,298.1262512207031,292.3044738769531,297.5037841796875,297.322265625,287.17041015625,1.0,0.5780937075614929,0.1509101837873459,0.1509101837873459,1.0,1.0,-3.127408742904663,0.2520705759525299,2.875338077545166,-0.4522180557250976,1.0,1.0,0.0,137.1088409423828,147.0,43997.671875,0.0,2478.75830078125,1.0,278.1499938964844,280.7802429199219,295.3106689453125,298.16522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432661294937134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.4755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2872.24560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402240,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.8420360684394836,0.3301495015621185,0.2983940541744232,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1864013671875,0.9990000128746032,0.6433451771736145,0.5244489312171936,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861877441406,0.8813945651054382,0.3804102540016174,0.2665852904319763,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1861877441406,0.8806275129318237,0.3790887296199798,0.3600135147571563,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18585205078125,0.7770641446113586,0.257867157459259,1.166795015335083,287.1863098144531,284.95001220703125,298.11798095703125,292.30255126953125,297.51129150390625,297.3344116210937,287.1877136230469,1.0,0.5804173946380615,0.1523683667182922,0.1523683667182922,1.0,1.0,-3.141446590423584,0.2598186135292053,2.8816280364990234,-0.4476154148578644,1.0,1.0,0.0,137.86602783203125,150.0,44124.78125,0.0,2509.749267578125,1.0,278.1499938964844,280.7879333496094,295.3111267089844,298.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442503809928894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2881.450927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402300,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2017822265625,0.8418973684310913,0.3309787213802337,0.299229621887207,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020874023437,0.9990000128746032,0.646355390548706,0.5261915326118469,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.201904296875,0.882034420967102,0.3824041187763214,0.26804119348526,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2018737792969,0.8807449340820312,0.3803964555263519,0.3613512516021728,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015991210937,0.777495801448822,0.2590392231941223,1.1725869178771973,287.2020263671875,284.95001220703125,298.10955810546875,292.30047607421875,297.51641845703125,297.3434753417969,287.2032775878906,1.0,0.5828187465667725,0.1538265496492386,0.1538265496492386,1.0,1.0,-3.15487003326416,0.2673455476760864,2.887524604797364,-0.4431021809577942,1.0,1.0,0.0,138.90945434570312,150.0,44242.203125,0.0,2541.33544921875,1.0,278.1499938964844,280.7950134277344,295.3105163574219,298.18170166015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453351855278015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.76806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2891.599853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402360,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.216064453125,0.8412876129150391,0.3316932022571563,0.2999445497989654,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2163391113281,0.9990000128746032,0.6490929126739502,0.5286592841148376,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161560058594,0.882154107093811,0.3842840790748596,0.2694054245948791,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161560058594,0.8803298473358154,0.38156858086586,0.3625435531139374,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.21588134765625,0.7773888111114502,0.2600546181201935,1.1776092052459717,287.2162780761719,284.95001220703125,298.1009521484375,292.2982482910156,297.5195617675781,297.35009765625,287.2174072265625,1.0,0.5852590203285217,0.1551657319068908,0.1551657319068908,1.0,1.0,-3.16780972480774,0.2742404341697693,2.893569231033325,-0.4391168653964996,1.0,1.0,0.0,140.141357421875,153.0,44351.73046875,0.0,2573.239501953125,1.0,278.1499938964844,280.8016052246094,295.3089294433594,298.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464393615722656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.95751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2901.9326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402420,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2290954589844,0.840349555015564,0.3323261141777038,0.3005755543708801,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2293395996094,0.9990000128746032,0.6515761017799377,0.5316478610038757,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22918701171875,0.8819056153297424,0.3860824108123779,0.2707046270370483,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22918701171875,0.8795362710952759,0.3826395273208618,0.3636279702186584,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2289428710937,0.7768860459327698,0.2609442174434662,1.1820132732391355,287.2292785644531,284.95001220703125,298.0921936035156,292.2958984375,297.52105712890625,297.3545837402344,287.2303466796875,1.0,0.5877147316932678,0.1565049141645431,0.1565049141645431,1.0,1.0,-3.180323362350464,0.2809015810489654,2.8994219303131104,-0.4352739751338959,1.0,1.0,0.0,141.50875854492188,153.0,44454.296875,0.0,2605.27490234375,1.0,278.1499938964844,280.80780029296875,295.306640625,298.1922607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475174307823181,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.36376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,2912.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402480,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2411499023437,0.8392120003700256,0.3329056203365326,0.3011525869369507,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24139404296875,0.9990000128746032,0.6538539528846741,0.5349647998809814,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.8814293146133423,0.3878282904624939,0.2719621658325195,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2412109375,0.8785083889961243,0.383642315864563,0.3646399974822998,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2409973144531,0.7761272192001343,0.2617425620555877,1.1859686374664309,287.2413024902344,284.95001220703125,298.0832824707031,292.2934265136719,297.52130126953125,297.3575439453125,287.2422790527344,1.0,0.5901684165000916,0.1578440964221954,0.1578440964221954,1.0,1.0,-3.192490339279175,0.2873531877994537,2.905137300491333,-0.4315663576126098,1.0,1.0,0.0,142.9622344970703,156.0,44551.28515625,0.0,2637.3193359375,1.0,278.1499938964844,280.8136291503906,295.30389404296875,298.1959228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485506176948547,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.16552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,2921.697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402540,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522888183594,0.8379269242286682,0.333441287279129,0.3016859292984009,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.25250244140625,0.9990000128746032,0.6559396982192993,0.5385327935218811,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523498535156,0.8807826042175293,0.3895326554775238,0.2731867730617523,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523498535156,0.8773046135902405,0.3845886886119842,0.3655923008918762,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25213623046875,0.7751678228378296,0.2624610066413879,1.1895310878753662,287.25244140625,284.95001220703125,298.07421875,292.2908020019531,297.5204772949219,297.3591003417969,287.2533569335937,1.0,0.5926100611686707,0.1591832637786865,0.1591832637786865,1.0,1.0,-3.2043232917785645,0.2935819327831268,2.9107413291931152,-0.4280099272727966,1.0,1.0,0.0,144.4816131591797,156.0,44643.0703125,0.0,2669.27734375,1.0,278.1499938964844,280.81915283203125,295.30084228515625,298.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495288491249084,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.41845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2930.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402600,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26275634765625,0.8365690112113953,0.3339492678642273,0.3021919727325439,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2629699707031,0.9990000128746032,0.6578853726387024,0.5422348976135254,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.880048930644989,0.3912131488323211,0.2743922770023346,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628173828125,0.8760116100311279,0.3854995667934418,0.3665071725845337,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626342773437,0.7740967273712158,0.2631253898143768,1.1928271055221558,287.2629089355469,284.95001220703125,298.0650329589844,292.2880554199219,297.5188903808594,297.3597412109375,287.2637634277344,1.0,0.5950330495834351,0.1605224460363388,0.1605224460363388,1.0,1.0,-3.2158963680267334,0.2995847165584564,2.916311502456665,-0.424623966217041,1.0,1.0,0.0,146.0373992919922,159.0,44730.94140625,0.0,2701.126220703125,1.0,278.1499938964844,280.8244323730469,295.297607421875,298.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504602909088135,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,2939.58203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402660,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27264404296875,0.835162341594696,0.3344333171844482,0.3026748597621918,297.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728576660156,0.9990000128746032,0.6597023010253906,0.5460319519042969,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.272705078125,0.879256546497345,0.392875462770462,0.2755829691886902,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.272705078125,0.8746578097343445,0.3863803148269653,0.3673906028270721,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.7729424238204956,0.2637421488761902,1.195888638496399,287.2727966308594,284.95001220703125,298.05572509765625,292.28521728515625,297.51666259765625,297.3595886230469,287.2735900878906,1.0,0.5974329710006714,0.1618299633264541,0.1618299633264541,1.0,1.0,-3.2272181510925293,0.3052637577056885,2.921954393386841,-0.4215079247951507,1.0,1.0,0.0,147.6192169189453,159.0,44815.18359375,0.0,2732.818603515625,1.0,278.1499938964844,280.8294982910156,295.2943115234375,298.2032470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513455986976624,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.76904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2947.87548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402720,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28204345703125,0.8337345123291016,0.3348962068557739,0.3031392991542816,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2822570800781,0.9990000128746032,0.6614206433296204,0.5498765707015991,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821350097656,0.8784404397010803,0.3945312798023224,0.2767660021781921,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2821044921875,0.8732766509056091,0.3872362673282623,0.3682501316070556,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.28192138671875,0.7717421054840088,0.2643232643604278,1.1987740993499756,287.2821960449219,284.95001220703125,298.0462646484375,292.2822265625,297.5140075683594,297.3589172363281,287.282958984375,1.0,0.5998079180717468,0.1631374657154083,0.1631374657154083,1.0,1.0,-3.238325357437134,0.3107027411460876,2.9276225566864014,-0.4185861945152282,1.0,1.0,0.0,149.2151336669922,162.0,44896.51171875,0.0,2764.353515625,1.0,278.1499938964844,280.8343811035156,295.2909240722656,298.2049865722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521935939788818,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2955.82080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402780,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2910461425781,0.83229660987854,0.3353391587734222,0.3035849630832672,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2912292480469,0.9990000128746032,0.6630508303642273,0.5537447929382324,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911071777344,0.8776198625564575,0.3961860835552215,0.277946799993515,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911071777344,0.8718823194503784,0.3880693018436432,0.369086742401123,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2909240722656,0.7705132961273193,0.2648735642433166,1.201507568359375,287.2911682128906,284.95001220703125,298.03668212890625,292.2791748046875,297.510986328125,297.3577880859375,287.2919311523437,1.0,0.6021554470062256,0.1644449830055236,0.1644449830055236,1.0,1.0,-3.249225616455078,0.3158981204032898,2.933327436447144,-0.4158639013767242,1.0,1.0,0.0,150.81863403320312,162.0,44975.203125,0.0,2795.702392578125,1.0,278.1499938964844,280.839111328125,295.2875061035156,298.2064819335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530076146125793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2963.448486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402840,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997131347656,0.8308637142181396,0.3357687890529632,0.3040170073509216,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998962402344,0.9990000128746032,0.6646115779876709,0.5576130747795105,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998046875,0.8768101334571838,0.3978414833545685,0.2791278064250946,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997741699219,0.8704928159713745,0.3888868391513824,0.3699067533016205,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.29962158203125,0.7692768573760986,0.2654016315937042,1.2041314840316772,287.29986572265625,284.95001220703125,298.0269775390625,292.2759704589844,297.5077514648437,297.3564147949219,287.3005676269531,1.0,0.6044779419898987,0.1657524853944778,0.1657524853944778,1.0,1.0,-3.259958028793335,0.3208457231521606,2.939112424850464,-0.4133537709712982,1.0,1.0,0.0,152.4243927001953,165.0,45051.8203125,0.0,2826.90869140625,1.0,278.1499938964844,280.8437194824219,295.2840270996094,298.2077941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537973761558533,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.85009765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
