time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30810546875,0.8294419050216675,0.3361870348453522,0.3044374287128448,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.30828857421875,0.9990000128746032,0.6661043167114258,0.5614700317382812,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30816650390625,0.8760178089141846,0.3994984924793243,0.2803096175193786,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.30816650390625,0.8691157698631287,0.3896908760070801,0.3707123398780823,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3079833984375,0.7680401802062988,0.2659094631671905,1.206655502319336,287.3082275390625,284.95001220703125,298.0171813964844,292.2726745605469,297.5042419433594,297.3547668457031,287.3089294433594,1.0,0.6067742109298706,0.167059987783432,0.167059987783432,1.0,1.0,-3.270526647567749,0.3255443572998047,2.9449822902679443,-0.4110578000545501,1.0,1.0,0.0,154.02911376953125,165.0,45126.48828125,0.0,2857.955810546875,1.0,278.1499938964844,280.84820556640625,295.2804870605469,298.2089233398437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545641899108887,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.21630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,2978.036865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12402960,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162536621094,0.8280375599861145,0.3365969061851501,0.3048494160175323,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31640625,0.9990000128746032,0.667538583278656,0.5653056502342224,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8752486109733582,0.4011583924293518,0.2814930379390716,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3162841796875,0.867759108543396,0.3904850482940674,0.3715074360370636,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.7668126821517944,0.266401469707489,1.209101676940918,287.3163757324219,284.95001220703125,298.0072631835937,292.2693176269531,297.5006103515625,297.3529357910156,287.3170471191406,1.0,0.6090462803840637,0.1683429479598999,0.1683429479598999,1.0,1.0,-3.280955076217652,0.3301301002502441,2.9508249759674072,-0.4088451862335205,1.0,1.0,0.0,155.6306610107422,168.0,45199.53515625,0.0,2888.87353515625,1.0,278.1499938964844,280.8525695800781,295.27691650390625,298.2098693847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553131222724915,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.60546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.0576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403020,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.8266535401344299,0.3369998335838318,0.3052545487880707,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243408203125,0.9990000128746032,0.6689184308052063,0.569114089012146,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32421875,0.8745058178901672,0.4028223156929016,0.2826788127422333,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.32421875,0.866426944732666,0.3912711143493652,0.3722940385341644,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240661621094,0.7655991315841675,0.2668800354003906,1.211482048034668,287.32427978515625,284.95001220703125,297.99725341796875,292.2658386230469,297.496826171875,297.3509826660156,287.324951171875,1.0,0.6112949848175049,0.1696258932352066,0.1696258932352066,1.0,1.0,-3.2912564277648926,0.3347322642803192,2.956524133682251,-0.4065895080566406,1.0,1.0,0.0,157.22764587402344,168.0,45271.16015625,0.0,2919.675048828125,1.0,278.1499938964844,280.8568725585937,295.27325439453125,298.210693359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560469150543213,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2991.936279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403080,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319091796875,0.8252907395362854,0.3373972177505493,0.305654227733612,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3320617675781,0.9990000128746032,0.6702503561973572,0.5728932023048401,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.8737905025482178,0.404490977525711,0.2838674783706665,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.8651212453842163,0.3920508027076721,0.3730739653110504,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3318176269531,0.7644029259681702,0.2673478126525879,1.213809609413147,287.33203125,284.95001220703125,297.98712158203125,292.26226806640625,297.49298095703125,297.34893798828125,287.3326721191406,1.0,0.6135228276252747,0.1709088385105133,0.1709088385105133,1.0,1.0,-3.301447868347168,0.3393567502498626,2.9620912075042725,-0.4042885601520538,1.0,1.0,0.0,158.82000732421875,156.0,45341.60546875,0.0,2950.391845703125,1.0,278.1499938964844,280.861083984375,295.2695617675781,298.2113647460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567688465118408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.9765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2998.704833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403140,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358154296875,0.8260616064071655,0.3377684354782104,0.305986225605011,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358154296875,0.9990000128746032,0.6716918349266052,0.5717952251434326,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358154296875,0.8755465745925903,0.4061439335346222,0.2850109934806824,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358154296875,0.8662214279174805,0.3928035795688629,0.3737819492816925,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358154296875,0.765302836894989,0.2677858769893646,1.2157756090164185,287.3358154296875,284.95001220703125,297.9769287109375,292.2586364746094,297.4893493652344,297.3472595214844,287.3358764648437,1.0,0.6135889887809753,0.1721917986869812,0.1721917986869812,1.0,1.0,-3.30513858795166,0.3429159522056579,2.9622225761413574,-0.4013555943965912,1.0,1.0,0.0,158.65528869628906,156.0,45364.98046875,0.0,2957.3408203125,1.0,278.1499938964844,280.86297607421875,295.2656555175781,298.2108459472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574606776237488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.19140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403200,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349609375,0.8281781673431396,0.3381106555461883,0.3062569797039032,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3348999023437,0.9990000128746032,0.673548698425293,0.5676054954528809,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349304199219,0.8788840770721436,0.4077785313129425,0.2861142456531524,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349304199219,0.8688532114028931,0.3935281038284302,0.3744256198406219,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3349914550781,0.7675337791442871,0.2682004272937774,1.2174392938613892,287.3349304199219,284.95001220703125,297.9666442871094,292.2549133300781,297.4873046875,297.3475646972656,287.3347473144531,1.0,0.612666666507721,0.1734747439622879,0.1734747439622879,1.0,1.0,-3.304535150527954,0.3457721173763275,2.9587631225585938,-0.3983212411403656,1.0,1.0,0.0,157.35546875,159.0,45355.03515625,0.0,2948.680419921875,1.0,278.1499938964844,280.8625793457031,295.26092529296875,298.2071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580145835876465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.88916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3010.385498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403260,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353271484375,0.8291317820549011,0.3384491801261902,0.3065411746501922,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353881835937,0.9990000128746032,0.6757203340530396,0.5660309791564941,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353576660156,0.8808862566947937,0.4094203412532806,0.2872353196144104,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353576660156,0.8701756596565247,0.3942488133907318,0.3750838339328766,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3352966308594,0.7686205506324768,0.2686190009117126,1.2192031145095823,287.3353881835937,284.95001220703125,297.9562683105469,292.2511291503906,297.48663330078125,297.34967041015625,287.3356018066406,1.0,0.6130433082580566,0.1747626960277557,0.1747626960277557,1.0,1.0,-3.30722975730896,0.3492248654365539,2.958004951477051,-0.3956936299800873,1.0,1.0,0.0,156.98291015625,159.0,45368.6640625,0.0,2952.34912109375,1.0,278.1499938964844,280.8630676269531,295.2556457519531,298.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583910465240479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3013.915771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403320,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385009765625,0.8295471668243408,0.3387911021709442,0.3068407475948334,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385925292969,0.9990000128746032,0.6779139041900635,0.5656713843345642,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385314941406,0.882267951965332,0.4110765159130096,0.2883758842945099,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3385314941406,0.870885968208313,0.3949705362319946,0.3757569491863251,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3384704589844,0.7691777944564819,0.2690422534942627,1.2210640907287598,287.33856201171875,284.95001220703125,297.9458312988281,292.2472839355469,297.4859924316406,297.3518981933594,287.3388671875,1.0,0.6136963367462158,0.1760506480932235,0.1760506480932235,1.0,1.0,-3.3115742206573486,0.3529808819293976,2.958593368530273,-0.3929932713508606,1.0,1.0,0.0,157.05824279785156,162.0,45396.8515625,0.0,2962.092529296875,1.0,278.1499938964844,280.8646850585937,295.2508544921875,298.1981811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858696460723877,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.50244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.780029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403380,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.8296539783477783,0.3391360938549042,0.3071507215499878,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426513671875,0.9990000128746032,0.6800647974014282,0.5660081505775452,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.8832939863204956,0.4127469062805176,0.2895322442054748,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.8712425827980042,0.3956930339336395,0.3764386773109436,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7694281339645386,0.2694675028324127,1.2229764461517334,287.3426208496094,284.95001220703125,297.9353332519531,292.2433776855469,297.4851379394531,297.35382080078125,287.343017578125,1.0,0.6146072149276733,0.1773386001586914,0.1773386001586914,1.0,1.0,-3.3168599605560303,0.3569256663322449,2.9599342346191406,-0.3903097510337829,1.0,1.0,0.0,157.38577270507812,162.0,45432.47265625,0.0,2975.318115234375,1.0,278.1499938964844,280.86676025390625,295.2466735839844,298.1955261230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859008252620697,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.0986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3019.703857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403440,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472595214844,0.8295157551765442,0.3394836485385895,0.3074693977832794,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.9990000128746032,0.6821454167366028,0.5668994188308716,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473205566406,0.884036660194397,0.414430558681488,0.2907027304172516,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3472900390625,0.871317446231842,0.396416425704956,0.3771277070045471,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471984863281,0.7694330811500549,0.2698932588100433,1.2249256372451782,287.34735107421875,284.95001220703125,297.9247741699219,292.2394104003906,297.48394775390625,297.3553466796875,287.3477478027344,1.0,0.6157228946685791,0.1786265671253204,0.1786265671253204,1.0,1.0,-3.3228933811187744,0.361028790473938,2.961864471435547,-0.3876314759254455,1.0,1.0,0.0,157.9145050048828,165.0,45473.82421875,0.0,2991.342529296875,1.0,278.1499938964844,280.86920166015625,295.2427978515625,298.1937255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593549132347107,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.32470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3022.955078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403500,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3524780273437,0.8291663527488708,0.33983314037323,0.3077955543994903,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.9990000128746032,0.6841409206390381,0.5682709813117981,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.8845344185829163,0.41612708568573,0.2918865978717804,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525085449219,0.8711492419242859,0.3971405327320099,0.3778232038021087,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.7692253589630127,0.2703182697296142,1.2269017696380615,287.3525390625,284.95001220703125,297.9141540527344,292.2353820800781,297.4823913574219,297.3564147949219,287.3529968261719,1.0,0.6170151829719543,0.1799145191907882,0.1799145191907882,1.0,1.0,-3.3295700550079346,0.3652744591236114,2.964295625686645,-0.3849512338638305,1.0,1.0,0.0,158.61830139160156,165.0,45519.953125,0.0,3009.813232421875,1.0,278.1499938964844,280.8719177246094,295.2391357421875,298.19256591796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597480058670044,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3026.6416015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403560,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8286464810371399,0.3401837050914764,0.3081274628639221,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.358154296875,0.9990000128746032,0.6860450506210327,0.5700335502624512,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.35809326171875,0.8848342299461365,0.4178354442119598,0.2930824160575866,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580627441406,0.8707848787307739,0.3978649079799652,0.3785238265991211,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35797119140625,0.7688449025154114,0.270741194486618,1.2288936376571655,287.3581237792969,284.95001220703125,297.9034729003906,292.2312927246094,297.4804382324219,297.3570251464844,287.35858154296875,1.0,0.6184502243995667,0.1811629831790924,0.1811629831790924,1.0,1.0,-3.336763381958008,0.3695534467697143,2.967210054397583,-0.3823504149913788,1.0,1.0,0.0,159.46559143066406,168.0,45569.765625,0.0,3030.298583984375,1.0,278.1499938964844,280.8748779296875,295.2355041503906,298.1917724609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601893186569214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.16357421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3030.78076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403620,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638610839844,0.8279839158058167,0.3405344188213348,0.3084637224674225,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639831542969,0.9990000128746032,0.6878545880317688,0.5721273422241211,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639221191406,0.8849682211875916,0.4195550382137298,0.2942892909049988,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639221191406,0.8702564239501953,0.3985889554023742,0.3792283535003662,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3638000488281,0.7683190107345581,0.2711607813835144,1.2308919429779053,287.36395263671875,284.95001220703125,297.89276123046875,292.2271728515625,297.4781188964844,297.3571472167969,287.36444091796875,1.0,0.6200050115585327,0.1824114471673965,0.1824114471673965,1.0,1.0,-3.344386577606201,0.3739336431026459,2.9704530239105225,-0.3797422349452972,1.0,1.0,0.0,160.4355010986328,168.0,45622.51171875,0.0,3052.5078125,1.0,278.1499938964844,280.8780212402344,295.2318115234375,298.1911926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606747984886169,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.55419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3035.333740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403680,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.369873046875,0.8272192478179932,0.340884655714035,0.3088026642799377,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3699951171875,0.9990000128746032,0.6895833611488342,0.5744624137878418,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.8849831223487854,0.4212837815284729,0.2955049276351928,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36993408203125,0.8696109056472778,0.3993121981620788,0.3799353539943695,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36981201171875,0.7676886320114136,0.2715767025947571,1.2328896522521973,287.3699645996094,284.95001220703125,297.8819885253906,292.2230224609375,297.4754943847656,297.3569030761719,287.3704833984375,1.0,0.6216460466384888,0.1836599111557006,0.1836599111557006,1.0,1.0,-3.35231614112854,0.3784003257751465,2.9739158153533936,-0.3771144151687622,1.0,1.0,0.0,161.49620056152344,171.0,45677.23828125,0.0,3076.00439453125,1.0,278.1499938964844,280.8812866210937,295.22802734375,298.1907043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611928820610046,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.13037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.193115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403740,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.37603759765625,0.8263620734214783,0.3412338495254516,0.3091435730457306,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37615966796875,0.9990000128746032,0.6912280321121216,0.577019453048706,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760986328125,0.8848903775215149,0.4230218231678009,0.2967292964458465,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3760681152344,0.8688597679138184,0.4000342190265655,0.380644142627716,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3759460449219,0.7669633626937866,0.2719881236553192,1.2348817586898804,287.3761291503906,284.95001220703125,297.8712158203125,292.2188415527344,297.4725952148437,297.35626220703125,287.37664794921875,1.0,0.623365581035614,0.1849083751440048,0.1849083751440048,1.0,1.0,-3.3605213165283203,0.3829489648342132,2.977572202682495,-0.3744646608829498,1.0,1.0,0.0,162.64132690429688,171.0,45733.67578125,0.0,3100.697998046875,1.0,278.1499938964844,280.8846435546875,295.2241516113281,298.1902160644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617397546768188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.86328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.322998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403800,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822631835937,0.8254368305206299,0.3415822088718414,0.3094856441020965,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38238525390625,0.9990000128746032,0.692797064781189,0.5797443985939026,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.38232421875,0.8847184181213379,0.4247680902481079,0.2979611158370971,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.8680313229560852,0.4007545411586761,0.3813537061214447,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3821716308594,0.7661679983139038,0.2723947465419769,1.236863613128662,287.3823547363281,284.95001220703125,297.8603820800781,292.2146301269531,297.46942138671875,297.3553161621094,287.38287353515625,1.0,0.6251435279846191,0.1861568391323089,0.1861568391323089,1.0,1.0,-3.368927478790283,0.3875668048858642,2.981360673904419,-0.3717893660068512,1.0,1.0,0.0,163.8518524169922,174.0,45791.1171875,0.0,3126.326416015625,1.0,278.1499938964844,280.8880615234375,295.2201843261719,298.18975830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623069524765015,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.6865234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3050.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403860,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885192871094,0.8244515061378479,0.3419304192066192,0.3098291456699371,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3886413574219,0.9990000128746032,0.6942889094352722,0.5826215744018555,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885803222656,0.8844764828681946,0.4265225827693939,0.2992002964019775,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885498046875,0.867134690284729,0.4014726877212524,0.3820634484291076,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.388427734375,0.7653103470802307,0.2727960646152496,1.238831877708435,287.3886108398437,284.95001220703125,297.8495483398437,292.2103881835937,297.4659423828125,297.35400390625,287.3891296386719,1.0,0.6269739866256714,0.1873083412647247,0.1873083412647247,1.0,1.0,-3.3775110244750977,0.3920232653617859,2.985487699508667,-0.3693137168884277,1.0,1.0,0.0,165.1226348876953,174.0,45849.296875,0.0,3152.8193359375,1.0,278.1499938964844,280.8915405273437,295.21612548828125,298.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628906011581421,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.57177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3056.117919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403920,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.8234261274337769,0.3422780334949493,0.310173749923706,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.9990000128746032,0.695713996887207,0.5856064558029175,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.8841874003410339,0.428284078836441,0.300445556640625,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.8661928176879883,0.4021884500980377,0.3827725052833557,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39471435546875,0.7644108533859253,0.2731922268867492,1.2407844066619873,287.3948669433594,284.95001220703125,297.83868408203125,292.2061462402344,297.4623107910156,297.3524780273437,287.3953857421875,1.0,0.6288406848907471,0.1884598433971405,0.1884598433971405,1.0,1.0,-3.386213541030884,0.3965159356594085,2.9896976947784424,-0.3668275475502014,1.0,1.0,0.0,166.43783569335938,177.0,45908.0234375,0.0,3179.960205078125,1.0,278.1499938964844,280.8950500488281,295.2120056152344,298.188720703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634840250015259,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.501953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3061.684326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12403980,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.40106201171875,0.8223631978034973,0.3426243960857391,0.3105189204216003,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.9990000128746032,0.6970678567886353,0.5886929035186768,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.883855402469635,0.4300528764724731,0.3016971051692962,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.401123046875,0.8652095794677734,0.4029014110565185,0.3834804892539978,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4010009765625,0.7634726166725159,0.2735826373100281,1.2427181005477903,287.4011535644531,284.95001220703125,297.8277893066406,292.20184326171875,297.45849609375,297.3507080078125,287.40167236328125,1.0,0.6307406425476074,0.1896113455295562,0.1896113455295562,1.0,1.0,-3.3950226306915283,0.4010581970214844,2.993964433670044,-0.364314466714859,1.0,1.0,0.0,167.7955780029297,177.0,45967.20703125,0.0,3207.716552734375,1.0,278.1499938964844,280.8985900878906,295.20782470703125,298.1881408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640851974487305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.470703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3067.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073486328125,0.8212777376174927,0.3429692089557647,0.3108638226985931,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.407470703125,0.9990000128746032,0.6983636617660522,0.5918450355529785,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40740966796875,0.883497953414917,0.4318274259567261,0.3029534816741943,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073791503906,0.8642032146453857,0.4036117792129516,0.3841870427131653,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4072570800781,0.7625122666358948,0.2739681601524353,1.2446345090866089,287.4074401855469,284.95001220703125,297.8169250488281,292.19757080078125,297.4545593261719,297.3487854003906,287.407958984375,1.0,0.6326614022254944,0.1907628625631332,0.1907628625631332,1.0,1.0,-3.40389370918274,0.405642032623291,2.998251676559448,-0.3617729842662811,1.0,1.0,0.0,169.1830596923828,180.0,46026.59375,0.0,3235.91943359375,1.0,278.1499938964844,280.9021301269531,295.2035827636719,298.1875305175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646904826164246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.45751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.001708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404100,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136047363281,0.8201709985733032,0.3433119654655456,0.3112079501152038,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4137268066406,0.9990000128746032,0.6995953917503357,0.5950585603713989,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4136657714844,0.8831180930137634,0.4336079955101013,0.3042149245738983,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8631762266159058,0.4043190777301788,0.3848917484283447,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4135437011719,0.7615317106246948,0.2743480801582336,1.2465304136276243,287.4136962890625,284.95001220703125,297.8060302734375,292.1932983398437,297.45050048828125,297.3467102050781,287.4142150878906,1.0,0.6346006989479065,0.191914364695549,0.191914364695549,1.0,1.0,-3.4128172397613525,0.4102656245231628,3.002551555633545,-0.3592024445533752,1.0,1.0,0.0,170.59881591796875,180.0,46086.11328125,0.0,3264.54150390625,1.0,278.1499938964844,280.9057006835937,295.1993408203125,298.1868896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652983903884888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.45654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3078.704833984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404160,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198303222656,0.819050669670105,0.3436526358127594,0.3115510046482086,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41998291015625,0.9990000128746032,0.7007701992988586,0.5983145236968994,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198913574219,0.8827248811721802,0.4353936016559601,0.3054805397987366,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4198913574219,0.8621382117271423,0.4050234258174896,0.3855944573879242,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.7605397701263428,0.2747229337692261,1.2484071254730225,287.419921875,284.95001220703125,297.795166015625,292.1889953613281,297.4463195800781,297.344482421875,287.4204406738281,1.0,0.6365521550178528,0.1929940432310104,0.1929940432310104,1.0,1.0,-3.421769857406616,0.4147507846355438,3.00701904296875,-0.3567759394645691,1.0,1.0,0.0,172.0360565185547,168.0,46145.65234375,0.0,3293.4951171875,1.0,278.1499938964844,280.90924072265625,295.195068359375,298.1862487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659073114395142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.4169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404220,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.81992506980896,0.3439700901508331,0.3118284344673157,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.9990000128746032,0.7020455002784729,0.5968156456947327,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.8846837282180786,0.4371618032455444,0.3066997230052948,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.8633238673210144,0.4057035744190216,0.3862273693084717,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.7614778876304626,0.2750730812549591,1.2499436140060425,287.4224853515625,284.95001220703125,297.7843017578125,292.1847229003906,297.4424133300781,297.34259033203125,287.4224548339844,1.0,0.636388897895813,0.1940737217664718,0.1940737217664718,1.0,1.0,-3.4243977069854736,0.4180424511432647,3.0063552856445312,-0.3538773953914642,1.0,1.0,0.0,171.68658447265625,168.0,46160.93359375,0.0,3297.472412109375,1.0,278.1499938964844,280.91064453125,295.1906433105469,298.1846008300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664981722831726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.9599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404280,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42071533203125,0.8220330476760864,0.3442615866661072,0.3120471835136413,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.420654296875,0.9990000128746032,0.7037137746810913,0.5923521518707275,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.8881230354309082,0.4389094412326813,0.3078773319721222,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206848144531,0.8659066557884216,0.4063577651977539,0.3867981433868408,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4207458496094,0.7636251449584961,0.2754033207893371,1.251195788383484,287.420654296875,284.95001220703125,297.7734375,292.1804504394531,297.4399719238281,297.34259033203125,287.42041015625,1.0,0.635282576084137,0.1951533854007721,0.1951533854007721,1.0,1.0,-3.4229092597961426,0.4205670058727264,3.0023422241210938,-0.3509842753410339,1.0,1.0,0.0,170.20274353027344,171.0,46145.1171875,0.0,3285.331787109375,1.0,278.1499938964844,280.9098815917969,295.1855163574219,298.17999267578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669663071632385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.78173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3094.351806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404340,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202575683594,0.8230064511299133,0.3445518314838409,0.312283843755722,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202880859375,0.9990000128746032,0.7056753635406494,0.5905560851097107,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202575683594,0.8902296423912048,0.4406620264053345,0.3090726733207702,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202575683594,0.8672253489494324,0.4070106446743011,0.3873877823352813,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42022705078125,0.7646751403808594,0.2757408320903778,1.2525731325149536,287.4202880859375,284.95001220703125,297.7626037597656,292.1761779785156,297.43878173828125,297.3442077636719,287.4204406738281,1.0,0.635498583316803,0.1962330639362335,0.1962330639362335,1.0,1.0,-3.4248220920562744,0.4237583577632904,3.001063585281372,-0.3484548926353454,1.0,1.0,0.0,169.70718383789062,171.0,46152.76171875,0.0,3286.8330078125,1.0,278.1499938964844,280.9100036621094,295.179931640625,298.1741027832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672729730606079,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3097.228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404400,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225158691406,0.8234534859657288,0.3448462188243866,0.3125382959842682,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4225769042969,0.9990000128746032,0.7076444625854492,0.5900078415870667,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.42254638671875,0.8917115926742554,0.4424258172512054,0.3102864623069763,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42254638671875,0.8679492473602295,0.4076660275459289,0.3879952430725097,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4224853515625,0.7652143836021423,0.2760850787162781,1.2540645599365234,287.42254638671875,284.95001220703125,297.7518005371094,292.17193603515625,297.4376220703125,297.3458557128906,287.4227905273437,1.0,0.6360085010528564,0.1973127424716949,0.1973127424716949,1.0,1.0,-3.428450107574463,0.427289605140686,3.0011606216430664,-0.3458240330219269,1.0,1.0,0.0,169.6922607421875,174.0,46174.94140625,0.0,3295.09765625,1.0,278.1499938964844,280.9112548828125,295.17486572265625,298.1695861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675177693367004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.12890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3099.525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404460,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256896972656,0.8235956430435181,0.3451439142227173,0.3128041625022888,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4257507324219,0.9990000128746032,0.7095593214035034,0.5901825428009033,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4257202148437,0.8928300142288208,0.4441994428634643,0.3115137815475464,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256896972656,0.868325412273407,0.4083230197429657,0.3886130154132843,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256286621094,0.7654544115066528,0.2764326930046081,1.25561785697937,287.4257202148437,284.95001220703125,297.74102783203125,292.167724609375,297.4362487792969,297.3471984863281,287.426025390625,1.0,0.6367881298065186,0.1984012722969055,0.1984012722969055,1.0,1.0,-3.433065176010132,0.4310500621795654,3.0020151138305664,-0.3431771695613861,1.0,1.0,0.0,169.95057678222656,174.0,46204.7109375,0.0,3307.263427734375,1.0,278.1499938964844,280.9129943847656,295.17041015625,298.16632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867772102355957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.12744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.910888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404520,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42950439453125,0.8234918713569641,0.34544438123703,0.3130795359611511,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295959472656,0.9990000128746032,0.7113930583000183,0.5909411907196045,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295349121094,0.8936533331871033,0.4459815919399261,0.3127526342868805,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295349121094,0.8684201836585999,0.4089814722537994,0.3892394304275512,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.429443359375,0.7654513120651245,0.2767818570137024,1.2572166919708252,287.4295654296875,284.95001220703125,297.7303161621094,292.1635437011719,297.4345092773437,297.3480834960937,287.4299011230469,1.0,0.6377846598625183,0.1994897872209549,0.1994897872209549,1.0,1.0,-3.4384732246398926,0.4349847435951233,3.003488540649414,-0.3405272960662842,1.0,1.0,0.0,170.42974853515625,177.0,46240.4296875,0.0,3322.596923828125,1.0,278.1499938964844,280.91510009765625,295.1663818359375,298.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680617809295654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.79248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3104.628662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404580,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.8231759667396545,0.3457470834255218,0.3133631646633148,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4339294433594,0.9990000128746032,0.7131297588348389,0.5922055244445801,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43389892578125,0.8942208886146545,0.4477711021900177,0.3140017092227936,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338684082031,0.8682718873023987,0.4096409678459167,0.3898732662200928,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43377685546875,0.7652373313903809,0.2771311402320862,1.2588492631912231,287.43389892578125,284.95001220703125,297.7196350097656,292.1593933105469,297.4324035644531,297.3484802246094,287.43426513671875,1.0,0.6389679908752441,0.2005783021450042,0.2005783021450042,1.0,1.0,-3.444561719894409,0.43907231092453,3.0054893493652344,-0.3378710150718689,1.0,1.0,0.0,171.1007843017578,177.0,46281.11328125,0.0,3340.688232421875,1.0,278.1499938964844,280.91748046875,295.1625671386719,298.16229248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683981895446777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.99755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3107.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404640,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43853759765625,0.8227013945579529,0.3460509777069092,0.3136526942253113,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4386291503906,0.9990000128746032,0.7147709727287292,0.5938506126403809,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.894595742225647,0.449565976858139,0.3152584135532379,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4385681152344,0.8679419159889221,0.4103008508682251,0.390512466430664,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384765625,0.7648648619651794,0.277478963136673,1.2605007886886597,287.4385986328125,284.95001220703125,297.708984375,292.1552734375,297.4299621582031,297.3484191894531,287.4389953613281,1.0,0.6402906179428101,0.2016668170690536,0.2016668170690536,1.0,1.0,-3.4511542320251465,0.4432799816131592,3.007874250411988,-0.3352025747299194,1.0,1.0,0.0,171.91709899902344,180.0,46325.33203125,0.0,3360.872802734375,1.0,278.1499938964844,280.92010498046875,295.15887451171875,298.1610717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687779307365417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.5751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3111.346923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404700,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435119628906,0.8220857381820679,0.3463555872440338,0.3139472603797912,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.9990000128746032,0.7163131237030029,0.5958365797996521,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.8947988152503967,0.4513652622699737,0.3165217936038971,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44354248046875,0.867451012134552,0.4109605848789215,0.3911560773849487,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4434509277344,0.7643514275550842,0.2778243720531463,1.26216459274292,287.4435729980469,284.95001220703125,297.6983947753906,292.1512145996094,297.4271545410156,297.347900390625,287.4440002441406,1.0,0.6417370438575745,0.2027553468942642,0.2027553468942642,1.0,1.0,-3.45819091796875,0.4475973546504974,3.01059365272522,-0.3325192928314209,1.0,1.0,0.0,172.8644561767578,180.0,46372.5859375,0.0,3382.94580078125,1.0,278.1499938964844,280.92291259765625,295.1552124023437,298.1601257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869198739528656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.4658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3115.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
