time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486999511719,0.8213592767715454,0.3466601371765136,0.314245343208313,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.44879150390625,0.9990000128746032,0.7177606225013733,0.5980929732322693,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.44873046875,0.8948662877082825,0.453167587518692,0.3177901804447174,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44873046875,0.8668345212936401,0.4116195738315582,0.3918026387691498,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4486389160156,0.7637273073196411,0.2781664133071899,1.263831615447998,287.4487609863281,284.95001220703125,297.6878662109375,292.1471862792969,297.4240417480469,297.346923828125,287.4491882324219,1.0,0.6432805061340332,0.2037536650896072,0.2037536650896072,1.0,1.0,-3.4655706882476807,0.4517767429351806,3.0137939453125,-0.3300465047359466,1.0,1.0,0.0,173.91683959960938,183.0,46422.08203125,0.0,3406.5341796875,1.0,278.1499938964844,280.92584228515625,295.15155029296875,298.15936279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869652509689331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.58251953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.55078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404820,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540100097656,0.820541262626648,0.346964031457901,0.3145458400249481,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4541320800781,0.9990000128746032,0.7191150784492493,0.6005749702453613,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540710449219,0.8948214054107666,0.4549718201160431,0.3190623819828033,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540405273437,0.8661153316497803,0.4122771918773651,0.3924511075019836,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539489746094,0.7630120515823364,0.2785042524337768,1.2654950618743896,287.4541015625,284.95001220703125,297.67742919921875,292.1432189941406,297.4206237792969,297.3455810546875,287.4545288085937,1.0,0.6449035406112671,0.2047519981861114,0.2047519981861114,1.0,1.0,-3.4732277393341064,0.4560163915157318,3.017211437225342,-0.3275717794895172,1.0,1.0,0.0,175.0579376220703,183.0,46473.3125,0.0,3431.398193359375,1.0,278.1499938964844,280.92889404296875,295.1478576660156,298.1587219238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701322078704834,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.05078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404880,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4594116210937,0.8196583390235901,0.3472670018672943,0.3148477375507355,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.45953369140625,0.9990000128746032,0.7203917503356934,0.6032196283340454,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45947265625,0.8946964144706726,0.4567769765853882,0.3203370273113251,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45947265625,0.8653247356414795,0.4129332602024078,0.3931004405021667,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4593505859375,0.7622330784797668,0.278838038444519,1.2671514749526978,287.4595031738281,284.95001220703125,297.6670227050781,292.1393127441406,297.4170227050781,297.3439636230469,287.4599304199219,1.0,0.6465830206871033,0.2057503163814544,0.2057503163814544,1.0,1.0,-3.4810779094696045,0.4603157639503479,3.0207619667053223,-0.3250773251056671,1.0,1.0,0.0,176.2645721435547,186.0,46525.69921875,0.0,3457.212158203125,1.0,278.1499938964844,280.9320373535156,295.1441650390625,298.1581726074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706284165382385,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.705322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12404940,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46490478515625,0.8187152147293091,0.3475686311721802,0.3151505887508392,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.46502685546875,0.9990000128746032,0.7215855717658997,0.6060160398483276,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649658203125,0.8944973349571228,0.4585824310779571,0.3216136395931244,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4649353027344,0.8644689917564392,0.4135872721672058,0.3937500417232513,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46484375,0.7613955736160278,0.2791670262813568,1.2687969207763672,287.4649658203125,284.95001220703125,297.6567077636719,292.1354675292969,297.4132080078125,297.3420104980469,287.4654235839844,1.0,0.6483142971992493,0.2067486345767974,0.2067486345767974,1.0,1.0,-3.4891011714935303,0.46467125415802,3.0244300365448,-0.3225622177124023,1.0,1.0,0.0,177.53309631347656,186.0,46579.09765625,0.0,3483.9169921875,1.0,278.1499938964844,280.9352111816406,295.1404724121094,298.1576843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711388111114502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.7978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.4931640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405000,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.8177300095558167,0.347868800163269,0.3154536187648773,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.9990000128746032,0.7227081656455994,0.6089205145835876,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8942464590072632,0.4603874981403351,0.3228912651538849,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.8635696172714233,0.4142391383647918,0.3943992555141449,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703369140625,0.7605186104774475,0.2794915437698364,1.2704297304153442,287.4704895019531,284.95001220703125,297.646484375,292.1316833496094,297.4092102050781,297.33984375,287.470947265625,1.0,0.65008145570755,0.2077469676733017,0.2077469676733017,1.0,1.0,-3.4972407817840576,0.469071626663208,3.0281691551208496,-0.320025235414505,1.0,1.0,0.0,178.8473358154297,189.0,46633.140625,0.0,3511.2861328125,1.0,278.1499938964844,280.9384460449219,295.1368103027344,298.15728759765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716570734977722,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.38427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.354736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405060,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759521484375,0.8167056441307068,0.3481671214103699,0.3157565295696258,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.47607421875,0.9990000128746032,0.7237548232078552,0.6119251251220703,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760131835937,0.8939481377601624,0.4621915817260742,0.3241694867610931,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4759826660156,0.8626311421394348,0.4148884117603302,0.3950475752353668,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47589111328125,0.759605884552002,0.2798109948635101,1.27204692363739,287.4760437011719,284.95001220703125,297.6363525390625,292.12799072265625,297.4050598144531,297.33746337890625,287.4764709472656,1.0,0.651881217956543,0.208681046962738,0.208681046962738,1.0,1.0,-3.505481719970703,0.4733469486236572,3.032134771347046,-0.3176328539848327,1.0,1.0,0.0,180.20455932617188,189.0,46687.73828125,0.0,3539.276611328125,1.0,278.1499938964844,280.94171142578125,295.1331787109375,298.15692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721818327903748,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.2763671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405120,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.48150634765625,0.8156557679176331,0.3484639823436737,0.3160589933395386,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4815979003906,0.9990000128746032,0.7247380614280701,0.614996612071991,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4815673828125,0.8936189413070679,0.4639935493469238,0.3254473507404327,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4815368652344,0.8616697788238525,0.4155354797840118,0.3956948220729828,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4814147949219,0.7586719989776611,0.2801260650157928,1.2736494541168213,287.4815673828125,284.95001220703125,297.6263122558594,292.1243591308594,297.4008178710937,297.3348999023437,287.4820251464844,1.0,0.653701663017273,0.2096151262521743,0.2096151262521743,1.0,1.0,-3.5137829780578613,0.4776428341865539,3.036139965057373,-0.3152305781841278,1.0,1.0,0.0,181.5924224853516,192.0,46742.65625,0.0,3567.718505859375,1.0,278.1499938964844,280.9449768066406,295.1296081542969,298.1566467285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727084994316101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3148.21630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405180,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870300292969,0.8145833015441895,0.3487611413002014,0.3163616359233856,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4871520996094,0.9990000128746032,0.725650429725647,0.61812824010849,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870910644531,0.8932599425315857,0.4657852053642273,0.3267220556735992,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.487060546875,0.8606895208358765,0.4161818623542785,0.3963413834571838,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869689941406,0.7577198147773743,0.2804363071918487,1.2752350568771362,287.48712158203125,284.95001220703125,297.6163635253906,292.12078857421875,297.3964233398437,297.3321228027344,287.487548828125,1.0,0.6555399298667908,0.2105492055416107,0.2105492055416107,1.0,1.0,-3.52213191986084,0.4819682538509369,3.04016375541687,-0.3128065466880798,1.0,1.0,0.0,183.008529663086,192.0,46797.78515625,0.0,3596.5703125,1.0,278.1499938964844,280.9482727050781,295.1260681152344,298.15643310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732362985610962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.46142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.16650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405240,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925231933594,0.8134960532188416,0.3490591943264007,0.3166657388210296,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.9990000128746032,0.7264964580535889,0.6213027238845825,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.8928760290145874,0.4675648510456085,0.3279890716075897,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.8596998453140259,0.4168281257152557,0.3969885110855102,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924621582031,0.7567567825317383,0.2807419300079345,1.2768036127090454,287.4926147460937,284.95001220703125,297.6065368652344,292.1173400878906,297.39190673828125,297.3291931152344,287.4930725097656,1.0,0.6573895812034607,0.211483284831047,0.211483284831047,1.0,1.0,-3.530505418777466,0.4863183796405792,3.044187068939209,-0.3103604912757873,1.0,1.0,0.0,184.44635009765625,180.0,46852.9921875,0.0,3625.73828125,1.0,278.1499938964844,280.9515991210937,295.12261962890625,298.1562805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737629652023315,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3158.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405300,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.8143342137336731,0.3493356704711914,0.3169048726558685,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.9990000128746032,0.7274267077445984,0.6197813153266907,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.8947578072547913,0.4693136513233185,0.3291978240013122,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.8608075380325317,0.4174516797065735,0.39756640791893,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945678710937,0.7575994729995728,0.2810224890708923,1.278024435043335,287.4945678710937,284.95001220703125,297.5968017578125,292.1139831542969,297.3876647949219,297.3265380859375,287.4944763183594,1.0,0.6571418642997742,0.2124173641204834,0.2124173641204834,1.0,1.0,-3.532602548599243,0.489384114742279,3.0432186126708984,-0.3075372874736786,1.0,1.0,0.0,184.05230712890625,180.0,46865.515625,0.0,3628.473388671875,1.0,278.1499938964844,280.9527893066406,295.1190795898437,298.1552429199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874270498752594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.55126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3162.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49237060546875,0.816343367099762,0.3495876789093017,0.31708624958992,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923095703125,0.9990000128746032,0.72873455286026,0.6153623461723328,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.8980441689491272,0.4710323214530945,0.3303567469120025,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4923400878906,0.8632183074951172,0.4180505275726318,0.398082971572876,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4924011230469,0.7595604658126831,0.2812832593917846,1.278959035873413,287.4923095703125,284.95001220703125,297.5871887207031,292.1106872558594,297.3847961425781,297.3256530761719,287.4920349121094,1.0,0.6559699773788452,0.2132775485515594,0.2132775485515594,1.0,1.0,-3.5306527614593506,0.4914286434650421,3.039224147796631,-0.3049914836883545,1.0,1.0,0.0,182.5064392089844,183.0,46847.85546875,0.0,3614.326171875,1.0,278.1499938964844,280.951904296875,295.1149597167969,298.1514587402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874657392501831,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3166.49365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405420,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914245605469,0.8172447681427002,0.3498399257659912,0.3172880709171295,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.491455078125,0.9990000128746032,0.7303194999694824,0.613612949848175,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.491455078125,0.9000176787376404,0.4727484583854675,0.3315284252166748,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.491455078125,0.8644219636917114,0.4186494052410126,0.3986208140850067,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4914245605469,0.7604804039001465,0.2815514802932739,1.2800246477127075,287.491455078125,284.95001220703125,297.57769775390625,292.1075439453125,297.38311767578125,297.3262023925781,287.4915466308594,1.0,0.6561214327812195,0.2141377180814743,0.2141377180814743,1.0,1.0,-3.532114028930664,0.4941793382167816,3.0379347801208496,-0.3027760088443756,1.0,1.0,0.0,181.9868927001953,183.0,46852.53125,0.0,3614.7734375,1.0,278.1499938964844,280.9518737792969,295.1105041503906,298.14654541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748891949653625,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.5205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3168.66796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405480,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931030273437,0.817638635635376,0.3500964641571045,0.3175089359283447,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931335449219,0.9990000128746032,0.7319050431251526,0.6131048202514648,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931335449219,0.9013790488243104,0.4744691252708435,0.3327140510082245,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4931030273437,0.8650619387626648,0.4192511141300201,0.3991778790950775,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4930725097656,0.760919451713562,0.2818260490894317,1.281206727027893,287.4931335449219,284.95001220703125,297.5683288574219,292.1044616699219,297.3814392089844,297.3267822265625,287.4933166503906,1.0,0.6565662622451782,0.2149979025125503,0.2149979025125503,1.0,1.0,-3.5352840423583984,0.4972897171974182,3.037994146347046,-0.3004317581653595,1.0,1.0,0.0,181.9638671875,186.0,46871.19921875,0.0,3622.406005859375,1.0,278.1499938964844,280.95294189453125,295.10662841796875,298.1429748535156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750584125518799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.52587890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3170.254638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405540,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8177347183227539,0.3503560721874237,0.3177415132522583,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.9990000128746032,0.7334294319152832,0.6133255958557129,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.9023783802986144,0.4761932492256164,0.3339090049266815,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.8653677105903625,0.4198543429374695,0.3997457921504974,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.7610727548599243,0.2821036577224731,1.2824512720108032,287.4956970214844,284.95001220703125,297.55908203125,292.1015014648437,297.37957763671875,297.3270874023437,287.4959411621094,1.0,0.6572829484939575,0.2158580720424652,0.2158580720424652,1.0,1.0,-3.5394444465637207,0.5006169676780701,3.038827657699585,-0.298082172870636,1.0,1.0,0.0,182.22666931152344,186.0,46897.4296875,0.0,3634.2197265625,1.0,278.1499938964844,280.9544372558594,295.1034240722656,298.1407165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752338290214539,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.4140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.8994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405600,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49884033203125,0.8176004886627197,0.3506180644035339,0.3179833590984344,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989318847656,0.9990000128746032,0.734869122505188,0.614111602306366,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989013671875,0.9030964374542236,0.4779197573661804,0.335111141204834,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988708496094,0.8654138445854187,0.4204588234424591,0.4003221988677978,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4988098144531,0.7610033750534058,0.2823826670646667,1.2837400436401367,287.4989013671875,284.95001220703125,297.54998779296875,292.09869384765625,297.3774719238281,297.3269958496094,287.49920654296875,1.0,0.6582093834877014,0.2167182564735412,0.2167182564735412,1.0,1.0,-3.5443689823150635,0.5041155815124512,3.0402534008026123,-0.2957237958908081,1.0,1.0,0.0,182.71131896972656,189.0,46929.453125,0.0,3649.288330078125,1.0,278.1499938964844,280.9563293457031,295.1006774902344,298.139404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754395246505737,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3173.828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405660,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025634765625,0.8172651529312134,0.3508819341659546,0.3182332217693329,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5026550292969,0.9990000128746032,0.7362102270126343,0.6153923273086548,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.50262451171875,0.9035702347755432,0.4796477258205414,0.3363193273544311,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025939941406,0.8652334213256836,0.4210641086101532,0.4009059071540832,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.760739266872406,0.2826619446277618,1.2850632667541504,287.50262451171875,284.95001220703125,297.541015625,292.095947265625,297.375,297.3264465332031,287.5029602050781,1.0,0.6593182682991028,0.2176188230514526,0.2176188230514526,1.0,1.0,-3.5499558448791504,0.507874608039856,3.042081356048584,-0.2932462096214294,1.0,1.0,0.0,183.39064025878903,189.0,46966.41796875,0.0,3667.216796875,1.0,278.1499938964844,280.95849609375,295.0982666015625,298.1388854980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756881356239319,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.0791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3176.15966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405720,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.8167767524719238,0.351146787405014,0.3184889554977417,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067443847656,0.9990000128746032,0.7374516129493713,0.6170510053634644,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5067138671875,0.90385502576828,0.4813757240772247,0.3375315070152282,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066833496094,0.8648810982704163,0.4216695129871368,0.4014948904514313,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5066223144531,0.7603268623352051,0.2829401195049286,1.286407470703125,287.5067138671875,284.95001220703125,297.5321044921875,292.09326171875,297.3722229003906,297.3254699707031,287.507080078125,1.0,0.6605655550956726,0.2185193747282028,0.2185193747282028,1.0,1.0,-3.5560412406921387,0.511760413646698,3.044280767440796,-0.2907483875751495,1.0,1.0,0.0,184.219482421875,192.0,47007.01171875,0.0,3687.344482421875,1.0,278.1499938964844,280.9609069824219,295.0959777832031,298.1388244628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759812116622925,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.5830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.90771484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.51104736328125,0.8161547780036926,0.3514120876789093,0.3187494874000549,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111389160156,0.9990000128746032,0.7385916709899902,0.6190401911735535,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111083984375,0.9039732217788696,0.483102798461914,0.338746577501297,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5110778808594,0.8643802404403687,0.4222745299339294,0.4020880758762359,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.7597859501838684,0.2832163274288177,1.2877657413482666,287.5111083984375,284.95001220703125,297.5232849121094,292.09063720703125,297.3691711425781,297.3240966796875,287.511474609375,1.0,0.6619328260421753,0.2194199413061142,0.2194199413061142,1.0,1.0,-3.5625555515289307,0.5157517790794373,3.046803951263428,-0.288236528635025,1.0,1.0,0.0,185.1800231933593,192.0,47050.6796875,0.0,3709.408203125,1.0,278.1499938964844,280.9635009765625,295.0937805175781,298.1391296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763160109519958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.047119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405840,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.515625,0.8154317736625671,0.3516771197319031,0.3190131485462188,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5157165527344,0.9990000128746032,0.739637553691864,0.6212803721427917,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.51568603515625,0.9039644598960876,0.4848278760910034,0.3399629890918731,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5156555175781,0.8637683987617493,0.4228785037994385,0.4026838839054107,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5155639648437,0.7591487169265747,0.283489853143692,1.2891291379928589,287.51568603515625,284.95001220703125,297.5145263671875,292.0881042480469,297.3658447265625,297.32232666015625,287.5160522460937,1.0,0.663390040397644,0.2203205078840255,0.2203205078840255,1.0,1.0,-3.569386959075928,0.5198256373405457,3.0495612621307373,-0.2857092916965484,1.0,1.0,0.0,186.24169921875,195.0,47096.578125,0.0,3732.956787109375,1.0,278.1499938964844,280.9662170410156,295.0915832519531,298.1396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766834139823914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.47021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.4912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405900,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5203552246094,0.8146200776100159,0.3519414067268371,0.3192792534828186,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.9990000128746032,0.7405896782875061,0.6237407922744751,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204162597656,0.9038448929786682,0.4865502119064331,0.3411799073219299,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5203857421875,0.8630610704421997,0.4234809875488281,0.4032814502716064,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202941894531,0.7584283351898193,0.2837601602077484,1.290493369102478,287.5204162597656,284.95001220703125,297.505859375,292.0856018066406,297.3622436523437,297.3202514648437,287.52081298828125,1.0,0.664925217628479,0.2212210744619369,0.2212210744619369,1.0,1.0,-3.5764901638031006,0.5239731073379517,3.05251693725586,-0.2831660509109497,1.0,1.0,0.0,187.39308166503903,195.0,47144.375,0.0,3757.82080078125,1.0,278.1499938964844,280.96905517578125,295.0893859863281,298.1402893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770788908004761,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.199462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12405960,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52520751953125,0.8137379884719849,0.3522045314311981,0.3195467293262481,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253295898437,0.9990000128746032,0.7414520978927612,0.6263760328292847,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252685546875,0.9036383032798768,0.4882690012454986,0.3423962891101837,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252380371094,0.8622798919677734,0.4240815043449402,0.4038797318935394,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.525146484375,0.7576435208320618,0.2840267419815063,1.2918531894683838,287.5252990722656,284.95001220703125,297.49725341796875,292.0831604003906,297.35845947265625,297.31787109375,287.5256652832031,1.0,0.666521430015564,0.2219968140125274,0.2219968140125274,1.0,1.0,-3.5838003158569336,0.5278377532958984,3.055962562561035,-0.2809488475322723,1.0,1.0,0.0,188.6167907714844,198.0,47193.61328125,0.0,3783.745361328125,1.0,278.1499938964844,280.9720153808594,295.0871887207031,298.1410217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774956464767456,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.106689453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406020,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301513671875,0.8128035664558411,0.3524662554264068,0.3198148608207702,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302429199219,0.9990000128746032,0.7422363758087158,0.6291405558586121,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302124023437,0.9033685326576232,0.4899840652942657,0.3436115384101867,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5301818847656,0.8614465594291687,0.4246798753738403,0.4044780135154724,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.7568131685256958,0.2842897772789001,1.2932060956954956,287.5302124023437,284.95001220703125,297.4887084960937,292.0807800292969,297.3545227050781,297.3152770996094,287.5306091308594,1.0,0.6681618094444275,0.2227725684642791,0.2227725684642791,1.0,1.0,-3.591257333755493,0.53172367811203,3.0595335960388184,-0.2787410020828247,1.0,1.0,0.0,189.89547729492188,198.0,47243.8828125,0.0,3810.477294921875,1.0,278.1499938964844,280.9750061035156,295.0849914550781,298.141845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779267072677612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3197.1474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406080,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351257324219,0.8118268847465515,0.352726399898529,0.3200830817222595,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352478027344,0.9990000128746032,0.7429463267326355,0.6320085525512695,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351867675781,0.9030494093894958,0.4916951358318329,0.3448252081871032,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351867675781,0.860573410987854,0.4252759218215942,0.4050756692886352,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.755948007106781,0.2845491766929626,1.2945502996444702,287.53521728515625,284.95001220703125,297.480224609375,292.07843017578125,297.3504638671875,297.3125,287.5356140136719,1.0,0.6698367595672607,0.2235483080148697,0.2235483080148697,1.0,1.0,-3.598826169967652,0.5356469750404358,3.063179016113281,-0.276518851518631,1.0,1.0,0.0,191.2193756103516,201.0,47294.98046875,0.0,3837.873779296875,1.0,278.1499938964844,280.9780578613281,295.0827941894531,298.1427307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783683776855469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.22021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.287841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406140,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.8108117580413818,0.3529846966266632,0.3203510642051697,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.540283203125,0.9990000128746032,0.7435793876647949,0.6349688172340393,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.9026874303817748,0.4934016764163971,0.3460367918014526,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.859666109085083,0.4258693158626556,0.4056722819805145,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401306152344,0.7550529837608337,0.2848047614097595,1.2958836555480957,287.5402526855469,284.95001220703125,297.4718017578125,292.0761413574219,297.3462829589844,297.3095703125,287.5406494140625,1.0,0.6715418100357056,0.2243240475654602,0.2243240475654602,1.0,1.0,-3.606488943099976,0.5396039485931396,3.066884994506836,-0.2742822170257568,1.0,1.0,0.0,192.5843200683593,201.0,47346.81640625,0.0,3865.87060546875,1.0,278.1499938964844,280.98114013671875,295.0805969238281,298.1436767578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788193464279175,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3205.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406200,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5452575683594,0.8097695708274841,0.3532412052154541,0.3206184506416321,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453491210937,0.9990000128746032,0.7441449165344238,0.6379919648170471,297.423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5453186035156,0.9022964239120485,0.4951039850711822,0.3472461402416229,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5452880859375,0.8587382435798645,0.4264600872993469,0.4062675237655639,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5451965332031,0.7541400194168091,0.2850568890571594,1.2972064018249512,287.5453186035156,284.95001220703125,297.4634094238281,292.07391357421875,297.3420104980469,297.3065185546875,287.54571533203125,1.0,0.673266589641571,0.2250998020172119,0.2250998020172119,1.0,1.0,-3.6142094135284415,0.5435869097709656,3.070622444152832,-0.272031158208847,1.0,1.0,0.0,193.97903442382807,189.0,47399.18359375,0.0,3894.30908203125,1.0,278.1499938964844,280.9842834472656,295.07843017578125,298.1446838378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879275918006897,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.62548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3209.79443359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406260,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469665527344,0.8106110095977783,0.3534741997718811,0.3208178579807281,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469665527344,0.9990000128746032,0.7447888255119324,0.6363750100135803,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469665527344,0.904125988483429,0.4967791438102722,0.3484009206295013,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469665527344,0.8598190546035767,0.4270261228084564,0.4067904353141784,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5469970703125,0.7549449801445007,0.2852847278118133,1.298181414604187,287.5469665527344,284.95001220703125,297.4551086425781,292.0717163085937,297.3380126953125,297.30377197265625,287.546875,1.0,0.6729140281677246,0.2258355766534805,0.2258355766534805,1.0,1.0,-3.615717887878418,0.546110212802887,3.0696074962615967,-0.2695896327495575,1.0,1.0,0.0,193.5152587890625,189.0,47410.1875,0.0,3895.290771484375,1.0,278.1499938964844,280.9853820800781,295.076171875,298.1448059082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87972092628479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.02685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3213.96533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406320,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.8125834465026855,0.3536823987960815,0.3209582865238189,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444641113281,0.9990000128746032,0.7457990646362305,0.6319191455841064,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.54449462890625,0.9074137210845948,0.4984239935874939,0.349506676197052,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445251464844,0.8621374368667603,0.4275667071342468,0.4072504937648773,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.7568045854568481,0.2854934334754944,1.2988721132278442,287.54449462890625,284.95001220703125,297.44683837890625,292.0695495605469,297.3352355957031,297.3026123046875,287.5442199707031,1.0,0.6716561317443848,0.2265713661909103,0.2265713661909103,1.0,1.0,-3.613248825073242,0.5477668642997742,3.0654821395874023,-0.2672919034957886,1.0,1.0,0.0,191.8923492431641,192.0,47391.21875,0.0,3878.880126953125,1.0,278.1499938964844,280.9844055175781,295.0732421875,298.14215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800563812255859,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.9365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3217.109130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406380,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433044433594,0.8134500980377197,0.3538908958435058,0.3211203217506408,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433349609375,0.9990000128746032,0.7470834851264954,0.6301532983779907,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433349609375,0.9094017148017884,0.5000651478767395,0.350625604391098,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433349609375,0.863275408744812,0.4281070530414581,0.4077326655387878,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5433044433594,0.7576548457145691,0.2857098877429962,1.2997024059295654,287.5433349609375,284.95001220703125,297.4386291503906,292.06744384765625,297.33349609375,297.302734375,287.5433959960937,1.0,0.6717292070388794,0.2273071557283401,0.2273071557283401,1.0,1.0,-3.6142287254333496,0.550187349319458,3.064041376113892,-0.2652816772460937,1.0,1.0,0.0,191.33120727539065,192.0,47393.40625,0.0,3877.932861328125,1.0,278.1499938964844,280.9842529296875,295.0699157714844,298.1383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802438974380493,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.04345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.866455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406440,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.8138128519058228,0.3541032075881958,0.32130166888237,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54461669921875,0.9990000128746032,0.7483662962913513,0.629635751247406,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.9107635021209716,0.5017092823982239,0.3517579138278961,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445861816406,0.8638631105422974,0.4286496639251709,0.408234179019928,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445556640625,0.7580395340919495,0.2859325110912323,1.3006516695022583,287.5445861816406,284.95001220703125,297.4304504394531,292.0653381347656,297.331787109375,297.30291748046875,287.54473876953125,1.0,0.6720997095108032,0.2280429303646087,0.2280429303646087,1.0,1.0,-3.616929054260254,0.5529857873916626,3.0639431476593018,-0.2631261944770813,1.0,1.0,0.0,191.28268432617188,195.0,47409.15625,0.0,3884.56884765625,1.0,278.1499938964844,280.9851379394531,295.06707763671875,298.1356811523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880373477935791,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.9560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3220.080810546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406500,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8138784170150757,0.3543180525302887,0.3214945793151855,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467834472656,0.9990000128746032,0.7495854496955872,0.6298558712005615,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467529296875,0.9117445945739746,0.5033552646636963,0.3528986275196075,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5467224121094,0.8641225695610046,0.4291933476924896,0.4087463319301605,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.54669189453125,0.7581459283828735,0.2861580550670624,1.3016642332077026,287.5467529296875,284.95001220703125,297.4223022460937,292.06329345703125,297.32989501953125,297.3028259277344,287.5469665527344,1.0,0.6727450489997864,0.2287787199020385,0.2287787199020385,1.0,1.0,-3.6206302642822266,0.5560107827186584,3.064619302749634,-0.260960042476654,1.0,1.0,0.0,191.53079223632807,195.0,47432.4453125,0.0,3895.630859375,1.0,278.1499938964844,280.9864807128906,295.0648193359375,298.1342163085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880511462688446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3221.373779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406560,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495300292969,0.8137085437774658,0.3545351028442383,0.3216969668865204,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5495910644531,0.9990000128746032,0.7507153749465942,0.6306618452072144,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.9124169945716858,0.5050025582313538,0.3540460765361786,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.549560546875,0.8641210198402405,0.42973792552948,0.4092671275138855,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.54949951171875,0.7580304741859436,0.2863852381706238,1.30272376537323,287.549560546875,284.95001220703125,297.4142150878906,292.061279296875,297.32769775390625,297.3023681640625,287.5498046875,1.0,0.6736078262329102,0.2295330613851547,0.2295330613851547,1.0,1.0,-3.625123023986816,0.5592702627182007,3.065852642059326,-0.258730411529541,1.0,1.0,0.0,192.0146484375,198.0,47461.75390625,0.0,3910.220458984375,1.0,278.1499938964844,280.9881896972656,295.0629272460937,298.1336669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806828260421753,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.19384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.979248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
