time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528259277344,0.813349187374115,0.3547551929950714,0.3219073712825775,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528869628906,0.9990000128746032,0.7517397999763489,0.6319412589073181,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528564453125,0.9128331542015076,0.5066350698471069,0.355195015668869,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5528564453125,0.8639094829559326,0.4302842915058136,0.4097952246665954,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5527648925781,0.7577360272407532,0.2866128087043762,1.3038175106048584,287.5528564453125,284.95001220703125,297.4061584472656,292.05926513671875,297.3251647949219,297.30145263671875,287.5531311035156,1.0,0.6746450066566467,0.2302874028682708,0.2302874028682708,1.0,1.0,-3.630247116088867,0.5626817345619202,3.067565441131592,-0.2564848959445953,1.0,1.0,0.0,192.68946838378903,198.0,47495.8359375,0.0,3927.6650390625,1.0,278.1499938964844,280.9901733398437,295.0612487792969,298.1337585449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808971643447876,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3224.988037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406680,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.8128371238708496,0.3549796640872955,0.3221261501312256,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5565185546875,0.9990000128746032,0.752648651599884,0.6336064338684082,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.9130237102508544,0.5082314014434814,0.3563284277915954,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55645751953125,0.8635295033454895,0.4308337867259979,0.4103308618068695,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.7572963833808899,0.2868393361568451,1.3049341440200806,287.5564880371094,284.95001220703125,297.39813232421875,292.05731201171875,297.3221740722656,297.2999572753906,287.5567932128906,1.0,0.6758209466934204,0.231041744351387,0.231041744351387,1.0,1.0,-3.635864019393921,0.5662118792533875,3.0696520805358887,-0.2542265951633453,1.0,1.0,0.0,193.5199737548828,201.0,47533.546875,0.0,3947.404052734375,1.0,278.1499938964844,280.9924011230469,295.0596923828125,298.13427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811544179916382,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.398681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406740,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.560302734375,0.812192976474762,0.3552067279815674,0.3223524689674377,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5603942871094,0.9990000128746032,0.7534403204917908,0.6356062889099121,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56036376953125,0.9130145311355592,0.5098040103912354,0.357443630695343,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5603332519531,0.8630054593086243,0.4313848316669464,0.4108732640743255,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56024169921875,0.7567315697669983,0.2870636582374573,1.3060648441314695,287.56036376953125,284.95001220703125,297.3901062011719,292.05535888671875,297.3188171386719,297.2979431152344,287.5606689453125,1.0,0.6771154999732971,0.2317960858345031,0.2317960858345031,1.0,1.0,-3.6418957710266113,0.5698442459106445,3.072051525115967,-0.2519554793834686,1.0,1.0,0.0,194.4862060546875,201.0,47574.328125,0.0,3969.127197265625,1.0,278.1499938964844,280.9948425292969,295.0581359863281,298.1351013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814526796340942,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.23046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3230.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406800,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643615722656,0.8114514350891113,0.3554344177246094,0.3225831985473633,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.564453125,0.9990000128746032,0.7541305422782898,0.6378509402275085,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5644226074219,0.9128654599189758,0.5113660097122192,0.3585503697395324,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643920898437,0.8623777031898499,0.4319357275962829,0.411419540643692,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5643310546875,0.7560767531394958,0.2872852683067322,1.30720055103302,287.5644226074219,284.95001220703125,297.38214111328125,292.0534362792969,297.315185546875,297.29559326171875,287.56475830078125,1.0,0.6784965395927429,0.2325504422187805,0.2325504422187805,1.0,1.0,-3.648228168487549,0.5735539793968201,3.074674129486084,-0.2496717125177383,1.0,1.0,0.0,195.5530548095703,204.0,47617.390625,0.0,3992.331298828125,1.0,278.1499938964844,280.99737548828125,295.0565490722656,298.13604736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817823529243469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3233.281982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406860,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.568603515625,0.8106220960617065,0.355661928653717,0.3228171169757843,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.9990000128746032,0.7547184824943542,0.6403140425682068,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56866455078125,0.9125959277153016,0.512921154499054,0.359652429819107,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.8616587519645691,0.4324856698513031,0.4119683802127838,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.56854248046875,0.7553428411483765,0.2875037789344787,1.3083373308181765,287.56866455078125,284.95001220703125,297.3741760253906,292.051513671875,297.31134033203125,297.29296875,287.5690002441406,1.0,0.6799546480178833,0.2332105040550232,0.2332105040550232,1.0,1.0,-3.6548261642456055,0.5770639181137085,3.0777623653411865,-0.247644767165184,1.0,1.0,0.0,196.71083068847656,204.0,47662.515625,0.0,4016.87939453125,1.0,278.1499938964844,281.00006103515625,295.054931640625,298.1371459960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821408152580261,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.26171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.64013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406920,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729675292969,0.8097290992736816,0.3558884561061859,0.3230524957180023,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57305908203125,0.9990000128746032,0.7552180290222168,0.6429329514503479,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5730285644531,0.9122444987297058,0.5144731998443604,0.3607531785964966,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.572998046875,0.8608769178390503,0.4330339133739471,0.4125181436538696,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.7545546889305115,0.2877193093299866,1.3094713687896729,287.5730285644531,284.95001220703125,297.36627197265625,292.04962158203125,297.307373046875,297.2901306152344,287.5733947753906,1.0,0.6814672350883484,0.233870580792427,0.233870580792427,1.0,1.0,-3.6616098880767822,0.5806061625480652,3.0810036659240723,-0.2456255257129669,1.0,1.0,0.0,197.9350128173828,207.0,47709.17578125,0.0,4042.4150390625,1.0,278.1499938964844,281.0028686523437,295.05328369140625,298.1383056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825198411941528,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.52978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3240.1904296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12406980,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57745361328125,0.8087776303291321,0.3561136126518249,0.3232888281345367,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.9990000128746032,0.7556266784667969,0.6456925868988037,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.9118214845657348,0.5160229802131653,0.3618532717227936,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.8600396513938904,0.4335799813270569,0.4130680859088897,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5774230957031,0.753718912601471,0.287931740283966,1.3106008768081665,287.5775451660156,284.95001220703125,297.3583374023437,292.0477294921875,297.3032531738281,297.2871398925781,287.577880859375,1.0,0.6830286383628845,0.2345306426286697,0.2345306426286697,1.0,1.0,-3.668558120727539,0.5841947793960571,3.0843632221221924,-0.2435953468084335,1.0,1.0,0.0,199.22007751464844,207.0,47757.27734375,0.0,4068.85595703125,1.0,278.1499938964844,281.0057067871094,295.05157470703125,298.1395263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882917582988739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3243.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407040,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820617675781,0.8077847957611084,0.356337308883667,0.3235252797603607,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821533203125,0.9990000128746032,0.755957841873169,0.648548424243927,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5821228027344,0.9113523960113524,0.5175716280937195,0.3629533946514129,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58209228515625,0.8591669797897339,0.4341238141059875,0.4136174321174621,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820007324219,0.7528531551361084,0.2881414890289306,1.3117250204086304,287.5821228027344,284.95001220703125,297.3504333496094,292.0458374023437,297.2991027832031,297.2840576171875,287.5824890136719,1.0,0.6846230626106262,0.2351907193660736,0.2351907193660736,1.0,1.0,-3.675615310668945,0.587817370891571,3.087797880172729,-0.2415546029806137,1.0,1.0,0.0,200.54855346679688,195.0,47806.4765625,0.0,4095.9521484375,1.0,278.1499938964844,281.0086669921875,295.04986572265625,298.1407775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883328378200531,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.455078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3247.764404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407100,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.8086478114128113,0.3565375506877899,0.3236936032772064,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833740234375,0.9990000128746032,0.7563560605049133,0.6468132734298706,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.9132556915283204,0.5190966129302979,0.3640010058879852,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.8602514863014221,0.4346429109573364,0.41409432888031,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.7536497116088867,0.288327544927597,1.3125030994415283,287.5833740234375,284.95001220703125,297.3425598144531,292.0439758300781,297.295166015625,297.2812805175781,287.5832824707031,1.0,0.6841597557067871,0.2358507961034774,0.2358507961034774,1.0,1.0,-3.676522970199585,0.5900530815124512,3.086469888687134,-0.2392616271972656,1.0,1.0,0.0,200.0075225830078,195.0,47815.3515625,0.0,4094.93115234375,1.0,278.1499938964844,281.0096130371094,295.0480041503906,298.1411437988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837348818778992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3251.5712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407160,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806579589844,0.8106118440628052,0.356713205575943,0.3238032758235931,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58056640625,0.9990000128746032,0.7571133971214294,0.6422950029373169,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5805969238281,0.9166494011878968,0.5205948352813721,0.3650022745132446,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58062744140625,0.8625310659408569,0.4351365566253662,0.414508581161499,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5806884765625,0.7554579377174377,0.2884947955608368,1.3130000829696655,287.5805969238281,284.95001220703125,297.33465576171875,292.0421142578125,297.29229736328125,297.27984619140625,287.5802917480469,1.0,0.6828116774559021,0.2364705801010131,0.2364705801010131,1.0,1.0,-3.673527956008911,0.5912971496582031,3.082230806350708,-0.2372567802667617,1.0,1.0,0.0,198.31103515625,198.0,47794.20703125,0.0,4076.27392578125,1.0,278.1499938964844,281.008544921875,295.0454406738281,298.1387634277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840382099151611,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.4716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407220,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789489746094,0.8114676475524902,0.3568890988826751,0.323935329914093,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.9990000128746032,0.7581387162208557,0.6404853463172913,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.9186251163482666,0.5220932364463806,0.3660197556018829,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789794921875,0.8636399507522583,0.4356298148632049,0.4149455726146698,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5789489746094,0.7562719583511353,0.288669615983963,1.3136398792266846,287.5789794921875,284.95001220703125,297.3267822265625,292.0402526855469,297.290283203125,297.279541015625,287.5789794921875,1.0,0.6828007698059082,0.2370903640985489,0.2370903640985489,1.0,1.0,-3.674013137817383,0.5933298468589783,3.08068323135376,-0.2355260401964187,1.0,1.0,0.0,197.7016143798828,198.0,47793.02734375,0.0,4073.738037109375,1.0,278.1499938964844,281.0081787109375,295.0424499511719,298.1351013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842015862464905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.31298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3255.9423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407280,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797119140625,0.8118168711662292,0.3570680916309356,0.3240868151187897,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797424316406,0.9990000128746032,0.759162187576294,0.639938235282898,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797424316406,0.9199292063713074,0.523598849773407,0.3670537769794464,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797119140625,0.8642005324363708,0.4361247420310974,0.4154021143913269,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797119140625,0.7566252946853638,0.2888501584529876,1.3143999576568604,287.5797424316406,284.95001220703125,297.31890869140625,292.0383605957031,297.288330078125,297.2793273925781,287.579833984375,1.0,0.6830934882164001,0.2377101480960846,0.2377101480960846,1.0,1.0,-3.6762421131134033,0.5957568287849426,3.0804851055145264,-0.2336369305849075,1.0,1.0,0.0,197.6194000244141,201.0,47805.15625,0.0,4079.1376953125,1.0,278.1499938964844,281.00885009765625,295.03985595703125,298.1325378417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843079209327698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.91552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3256.93798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407340,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58135986328125,0.8118652701377869,0.3572489023208618,0.3242495357990265,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814208984375,0.9990000128746032,0.7601204514503479,0.6401421427726746,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.920829176902771,0.5251113772392273,0.3680997490882873,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.8644316792488098,0.4366200566291809,0.4158689677715301,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58135986328125,0.7567012310028076,0.289033442735672,1.3152233362197876,287.5813903808594,284.95001220703125,297.31103515625,292.0364990234375,297.2862243652344,297.2789306640625,287.5815734863281,1.0,0.6836661100387573,0.2383299320936203,0.2383299320936203,1.0,1.0,-3.6794915199279785,0.5984201431274414,3.081071376800537,-0.231732040643692,1.0,1.0,0.0,197.8441467285156,201.0,47824.97265625,0.0,4089.193115234375,1.0,278.1499938964844,281.0099792480469,295.03778076171875,298.131103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844221234321594,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.39208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.007568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407400,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.58367919921875,0.8116857409477234,0.3574313521385193,0.3244210183620453,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.583740234375,0.9990000128746032,0.760989248752594,0.6409164667129517,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.583740234375,0.9214204549789428,0.5266308188438416,0.3691559433937073,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837097167969,0.864412248134613,0.4371157884597778,0.4163438379764557,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58367919921875,0.7565659880638123,0.28921839594841,1.3160927295684814,287.583740234375,284.95001220703125,297.3031616210937,292.0346069335937,297.283935546875,297.2782287597656,287.5839538574219,1.0,0.6844510436058044,0.238949716091156,0.238949716091156,1.0,1.0,-3.683515787124634,0.6012651920318604,3.082250595092773,-0.2298131585121154,1.0,1.0,0.0,198.3023376464844,204.0,47850.83203125,0.0,4102.80322265625,1.0,278.1499938964844,281.011474609375,295.0360107421875,298.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845690488815308,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.5400390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.383544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407460,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865783691406,0.8113066554069519,0.3576151132583618,0.3246002197265625,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.9990000128746032,0.7617544531822205,0.6421906352043152,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5866394042969,0.9217411875724792,0.5281572937965393,0.370221883058548,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58660888671875,0.8641740083694458,0.4376116991043091,0.4168256521224975,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5865478515625,0.7562463283538818,0.2894044816493988,1.3170007467269895,287.5866394042969,284.95001220703125,297.2952880859375,292.0327453613281,297.2813720703125,297.2772521972656,287.5868835449219,1.0,0.6854217648506165,0.2396011650562286,0.2396011650562286,1.0,1.0,-3.6882174015045166,0.6043630838394165,3.0838544368743896,-0.2277880311012268,1.0,1.0,0.0,198.96578979492188,204.0,47882.1015625,0.0,4119.5478515625,1.0,278.1499938964844,281.0133056640625,295.0344543457031,298.1305236816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847594857215881,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.27294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3261.166748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407520,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.58990478515625,0.8107765316963196,0.3577996492385864,0.3247851729393005,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899963378906,0.9990000128746032,0.7624141573905945,0.6438432335853577,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899658203125,0.9218583703041076,0.5296905636787415,0.3712962567806244,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.8637715578079224,0.4381074011325836,0.4173125326633453,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5898742675781,0.7557883858680725,0.2895908057689667,1.3179357051849363,287.5899658203125,284.95001220703125,297.2873840332031,292.03082275390625,297.278564453125,297.27593994140625,287.5902404785156,1.0,0.6865329146385193,0.2402526140213012,0.2402526140213012,1.0,1.0,-3.693430423736572,0.6075912714004517,3.08583927154541,-0.2257431894540786,1.0,1.0,0.0,199.78570556640625,207.0,47917.55859375,0.0,4138.69189453125,1.0,278.1499938964844,281.015380859375,295.0329895019531,298.1309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849952816963196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.44287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.374267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407580,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935974121094,0.8101151585578918,0.3579846322536468,0.3249749541282654,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936584472656,0.9990000128746032,0.7629649043083191,0.6458235383033752,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936584472656,0.9218010902404784,0.5312304496765137,0.3723786175251007,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936279296875,0.8632284998893738,0.4386025965213775,0.4178035259246826,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5935363769531,0.755212128162384,0.2897769808769226,1.318892240524292,287.5936584472656,284.95001220703125,297.27947998046875,292.0289306640625,297.27557373046875,297.2743530273437,287.59393310546875,1.0,0.6877655386924744,0.2409040480852127,0.2409040480852127,1.0,1.0,-3.6990842819213854,0.6109278202056885,3.0881564617156982,-0.2236852496862411,1.0,1.0,0.0,200.7422332763672,207.0,47956.7109375,0.0,4159.93798828125,1.0,278.1499938964844,281.0177001953125,295.031494140625,298.1317443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852754235267639,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.98779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3265.99755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407640,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.8093571066856384,0.3581695556640625,0.3251679837703705,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5976257324219,0.9990000128746032,0.7634170055389404,0.6480439901351929,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975952148437,0.9216179847717284,0.5327763557434082,0.3734676241874695,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975646972656,0.86258465051651,0.4390968680381775,0.41829714179039,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975036621094,0.7545512914657593,0.289962500333786,1.3198626041412354,287.5975952148437,284.95001220703125,297.27154541015625,292.0269775390625,297.2723693847656,297.2725524902344,287.5979309082031,1.0,0.6890870332717896,0.2415554970502853,0.2415554970502853,1.0,1.0,-3.705059051513672,0.614345908164978,3.0907130241394043,-0.2216151654720306,1.0,1.0,0.0,201.8002777099609,210.0,47998.6484375,0.0,4182.75390625,1.0,278.1499938964844,281.02020263671875,295.0299377441406,298.1326904296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855917453765869,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.8076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3268.958740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407700,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017150878906,0.8085129261016846,0.3583542108535766,0.3253637254238128,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.601806640625,0.9990000128746032,0.763769805431366,0.6504765152931213,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6017761230469,0.92132568359375,0.5343283414840698,0.3745630383491516,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60174560546875,0.8618534207344055,0.4395900368690491,0.4187927544116974,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6016845703125,0.7538173198699951,0.2901472449302673,1.3208439350128174,287.6017761230469,284.95001220703125,297.2635803222656,292.0250244140625,297.26904296875,297.27056884765625,287.60211181640625,1.0,0.6904869675636292,0.2422069460153579,0.2422069460153579,1.0,1.0,-3.711315631866455,0.6178368330001831,3.093478918075561,-0.2195330411195755,1.0,1.0,0.0,202.9490966796875,210.0,48043.12890625,0.0,4206.97900390625,1.0,278.1499938964844,281.0228576660156,295.0283508300781,298.1337280273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885941207408905,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.8740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.230224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407760,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6061096191406,0.8076019287109375,0.3585383296012878,0.3255613148212433,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.606201171875,0.9990000128746032,0.7640292048454285,0.6530709862709045,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6061706542969,0.9209526181221008,0.5358861088752747,0.3756642043590545,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60614013671875,0.861057698726654,0.4400818049907684,0.4192894995212555,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6060485839844,0.7530298829078674,0.2903310358524322,1.3218324184417725,287.6061706542969,284.95001220703125,297.255615234375,292.0230712890625,297.2655944824219,297.2684326171875,287.60650634765625,1.0,0.6919469237327576,0.2427477687597274,0.2427477687597274,1.0,1.0,-3.7177865505218506,0.6210585236549377,3.0967278480529785,-0.2177659720182418,1.0,1.0,0.0,204.1686553955078,198.0,48089.67578125,0.0,4232.3154296875,1.0,278.1499938964844,281.0256042480469,295.02667236328125,298.1348571777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863174915313721,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.752685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407820,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8085185885429382,0.3586998581886291,0.3256917595863342,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6072998046875,0.9990000128746032,0.7643485069274902,0.6511187553405762,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.9230257272720336,0.5374260544776917,0.3767174184322357,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.8621991872787476,0.4405497014522552,0.4197148084640503,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.7538792490959167,0.2904925942420959,1.3224833011627195,287.6072998046875,284.95001220703125,297.2476501464844,292.02105712890625,297.2622985839844,297.2665100097656,287.6072082519531,1.0,0.6913707256317139,0.2432885915040969,0.2432885915040969,1.0,1.0,-3.718179225921631,0.6228498220443726,3.0953292846679688,-0.2158028185367584,1.0,1.0,0.0,203.5232391357422,198.0,48096.81640625,0.0,4229.24462890625,1.0,278.1499938964844,281.0264587402344,295.0247802734375,298.1351013183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866993188858032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.21533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.32666015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407880,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044616699219,0.8105124831199646,0.3588375747203827,0.3257645666599273,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6043701171875,0.9990000128746032,0.7650174498558044,0.6464270353317261,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044006347656,0.9265945553779602,0.5389440655708313,0.3777283132076263,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044311523437,0.8645182847976685,0.4409928321838379,0.4200784862041473,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044921875,0.7557204961776733,0.2906361818313598,1.322859287261963,287.6044006347656,284.95001220703125,297.2396240234375,292.01904296875,297.2598571777344,297.26568603515625,287.6040954589844,1.0,0.6899286508560181,0.2438294142484665,0.2438294142484665,1.0,1.0,-3.714735984802246,0.6237583756446838,3.090977668762207,-0.2140351980924606,1.0,1.0,0.0,201.73272705078125,201.0,48073.84765625,0.0,4208.474609375,1.0,278.1499938964844,281.0252685546875,295.02215576171875,298.132568359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869892358779907,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.77685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.040283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12407940,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.60260009765625,0.8113874793052673,0.3589760661125183,0.3258612751960754,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.9990000128746032,0.7659546732902527,0.6444886326789856,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.928665578365326,0.5404664278030396,0.3787591755390167,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.8656486868858337,0.4414360821247101,0.4204665124416351,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60260009765625,0.7565581798553467,0.2907878160476684,1.323386311531067,287.6025695800781,284.95001220703125,297.2315673828125,292.0169677734375,297.2581481933594,297.2658386230469,287.60260009765625,1.0,0.6898398399353027,0.244370236992836,0.244370236992836,1.0,1.0,-3.714844942092896,0.6254990100860596,3.089345932006836,-0.2125166207551956,1.0,1.0,0.0,201.0564117431641,201.0,48070.14453125,0.0,4204.47900390625,1.0,278.1499938964844,281.0247802734375,295.01904296875,298.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871436715126038,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.35107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3283.4853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408000,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031188964844,0.8117483258247375,0.3591177761554718,0.3259781301021576,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031494140625,0.9990000128746032,0.7668879628181458,0.6438400745391846,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031188964844,0.9300327897071838,0.5419997572898865,0.3798096477985382,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031188964844,0.8662194609642029,0.4418812692165375,0.4208747744560241,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031188964844,0.756928026676178,0.290945291519165,1.3240364789962769,287.6031188964844,284.95001220703125,297.2234802246094,292.014892578125,297.2565002441406,297.2660522460937,287.60321044921875,1.0,0.6900650858879089,0.2449110597372055,0.2449110597372055,1.0,1.0,-3.716739654541016,0.6276520490646362,3.08908748626709,-0.2108285129070282,1.0,1.0,0.0,200.9227905273437,204.0,48079.734375,0.0,4208.7685546875,1.0,278.1499938964844,281.0252685546875,295.01629638671875,298.1258239746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872441053390503,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.42529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408060,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.60455322265625,0.8118045330047607,0.35926154255867,0.3261065781116485,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.9990000128746032,0.7677536606788635,0.6439566016197205,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.9309815168380736,0.5435433983802795,0.3808746635913849,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.8664547801017761,0.4423271417617798,0.4212938845157623,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.60455322265625,0.7570167183876038,0.2911056876182556,1.324751615524292,287.6045837402344,284.95001220703125,297.2153625488281,292.01275634765625,297.25469970703125,297.26611328125,287.604736328125,1.0,0.6905755996704102,0.2454902678728103,0.2454902678728103,1.0,1.0,-3.7196781635284415,0.6301648616790771,3.089513301849365,-0.2090057581663131,1.0,1.0,0.0,201.1043243408203,204.0,48097.1875,0.0,4217.90478515625,1.0,278.1499938964844,281.0262756347656,295.01397705078125,298.1240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873534798622131,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.86767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3285.44873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408120,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067199707031,0.8116235136985779,0.359407365322113,0.3262444734573364,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6067810058594,0.9990000128746032,0.7685250043869019,0.6446706056594849,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60675048828125,0.9316038489341736,0.5450969934463501,0.3819524943828583,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60675048828125,0.8664278984069824,0.4427738785743713,0.4217217862606048,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.7568855285644531,0.2912682294845581,1.3255163431167605,287.6067810058594,284.95001220703125,297.2071838378906,292.0106201171875,297.2526550292969,297.265869140625,287.6069641113281,1.0,0.6913089156150818,0.2460694760084152,0.2460694760084152,1.0,1.0,-3.723432779312134,0.6328801512718201,3.090552806854248,-0.2071567624807357,1.0,1.0,0.0,201.53219604492188,207.0,48121.125,0.0,4230.8486328125,1.0,278.1499938964844,281.02764892578125,295.011962890625,298.123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874971270561218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.77783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3286.793212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408180,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6094970703125,0.8112385272979736,0.3595550954341888,0.3263907730579376,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.60955810546875,0.9990000128746032,0.7691860198974609,0.64589923620224,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095275878906,0.9319462776184082,0.5466606616973877,0.3830423653125763,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6095275878906,0.8661759495735168,0.4432213604450226,0.4221573173999786,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6094665527344,0.7565656304359436,0.2914323806762695,1.3263229131698608,287.6095275878906,284.95001220703125,297.198974609375,292.0083923339844,297.2503967285156,297.2653503417969,287.6097717285156,1.0,0.692234218120575,0.24664868414402,0.24664868414402,1.0,1.0,-3.727891445159912,0.6357645988464355,3.092126846313477,-0.205290287733078,1.0,1.0,0.0,202.17306518554688,207.0,48150.85546875,0.0,4247.09814453125,1.0,278.1499938964844,281.0293884277344,295.0101318359375,298.1226806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876872062683105,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.306640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.57177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408240,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.810702919960022,0.3597042858600616,0.326543390750885,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.61279296875,0.9990000128746032,0.7697378396987915,0.6475080847740173,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127624511719,0.9320839643478394,0.5482332706451416,0.3841423690319061,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127319335937,0.8657593727111816,0.4436693489551544,0.4225985407829284,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6126708984375,0.7561078071594238,0.291597455739975,1.32715904712677,287.6127624511719,284.95001220703125,297.19073486328125,292.00616455078125,297.2478942871094,297.2645263671875,287.613037109375,1.0,0.6933014392852783,0.2472278922796249,0.2472278922796249,1.0,1.0,-3.732870101928711,0.6387761831283569,3.094094038009644,-0.2034086287021637,1.0,1.0,0.0,202.972412109375,210.0,48185.0390625,0.0,4265.8203125,1.0,278.1499938964844,281.0314025878906,295.00830078125,298.12274169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879244923591614,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.29345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3290.79248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408300,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163024902344,0.810034990310669,0.3598546385765075,0.3267015516757965,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.9990000128746032,0.7701772451400757,0.6494501233100891,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163635253906,0.9320440292358398,0.5498149394989014,0.3852520585060119,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6163330078125,0.8652002811431885,0.4441175758838653,0.4230446815490722,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.61627197265625,0.7555307745933533,0.2917631268501282,1.328020691871643,287.6163635253906,284.95001220703125,297.18243408203125,292.0038757324219,297.24517822265625,297.263427734375,287.6166687011719,1.0,0.6944932341575623,0.2478071004152298,0.2478071004152298,1.0,1.0,-3.738304853439331,0.6419004797935486,3.0964043140411377,-0.201512262225151,1.0,1.0,0.0,203.9118194580078,210.0,48223.234375,0.0,4286.73779296875,1.0,278.1499938964844,281.0336608886719,295.0064697265625,298.12310791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882085680961609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.68310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3293.449951171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408360,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202087402344,0.8092637658119202,0.3600057959556579,0.3268640041351318,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62030029296875,0.9990000128746032,0.7705086469650269,0.6516512036323547,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.62030029296875,0.9318683743476868,0.5514050722122192,0.3863703906536102,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202697753906,0.8645325303077698,0.4445657432079315,0.4234944581985473,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62017822265625,0.7548632025718689,0.2919290363788605,1.328900933265686,287.62030029296875,284.95001220703125,297.174072265625,292.00152587890625,297.2422790527344,297.2621459960937,287.62060546875,1.0,0.6957821249961853,0.2483026534318924,0.2483026534318924,1.0,1.0,-3.744093894958496,0.6448634266853333,3.099230527877808,-0.1998529136180877,1.0,1.0,0.0,204.9615020751953,213.0,48264.6875,0.0,4309.39794921875,1.0,278.1499938964844,281.0361022949219,295.0045471191406,298.1236267089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885338306427002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408420,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.8084089756011963,0.3601574301719665,0.3270297646522522,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.9990000128746032,0.770736038684845,0.6540597677230835,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244506835937,0.9315863847732544,0.5530036687850952,0.387496680021286,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.8637799620628357,0.4450135231018066,0.4239469170570373,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243591308594,0.7541252374649048,0.2920949757099151,1.3297957181930542,287.6244506835937,284.95001220703125,297.1656799316406,291.9991455078125,297.2392272949219,297.2606506347656,287.6247863769531,1.0,0.6971489191055298,0.248798206448555,0.248798206448555,1.0,1.0,-3.75016713142395,0.6478812098503113,3.102285861968994,-0.1981994658708572,1.0,1.0,0.0,206.1009826660156,213.0,48308.890625,0.0,4333.48486328125,1.0,278.1499938964844,281.0387268066406,295.0025329589844,298.1242370605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888946175575256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
