time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408480,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6287536621094,0.8074919581413269,0.3603093028068542,0.3271979391574859,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288757324219,0.9990000128746032,0.7708716988563538,0.6566203236579895,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288452148437,0.931228756904602,0.5546098947525024,0.3886298835277557,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6288146972656,0.8629676103591919,0.4454608261585235,0.4244011640548706,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.62872314453125,0.7533381581306458,0.2922609150409698,1.3307009935379028,287.6288452148437,284.95001220703125,297.1571960449219,291.9967041015625,297.2361145019531,297.2590637207031,287.6291809082031,1.0,0.6985731720924377,0.2492937445640564,0.2492937445640564,1.0,1.0,-3.756449460983277,0.6509536504745483,3.1054956912994385,-0.1965357065200805,1.0,1.0,0.0,207.30789184570312,216.0,48355.26953125,0.0,4358.658203125,1.0,278.1499938964844,281.04150390625,295.0004272460937,298.1249389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892835974693298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.53173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3303.507080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408540,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6333312988281,0.8065186142921448,0.3604613542556762,0.3273681700229645,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6334533691406,0.9990000128746032,0.7709128260612488,0.659315824508667,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6334228515625,0.930806040763855,0.5562243461608887,0.3897701799869537,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63336181640625,0.8621039390563965,0.4459074437618255,0.4248568117618561,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.63330078125,0.7525092363357544,0.2924269139766693,1.331615686416626,287.6334228515625,284.95001220703125,297.148681640625,291.99420166015625,297.2328796386719,297.2574157714844,287.6337585449219,1.0,0.700048565864563,0.249789297580719,0.249789297580719,1.0,1.0,-3.76291823387146,0.6540756225585938,3.108842611312866,-0.1948618739843368,1.0,1.0,0.0,208.57579040527344,216.0,48403.74609375,0.0,4384.822265625,1.0,278.1499938964844,281.0443725585937,294.9981994628906,298.1256408691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896986842155457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3307.3896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408600,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380920410156,0.8055033087730408,0.360613465309143,0.3275399208068847,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.63818359375,0.9990000128746032,0.7708556056022644,0.6621082425117493,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381530761719,0.9303393363952636,0.5578468441963196,0.3909170031547546,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381225585937,0.8612059950828552,0.4463533759117126,0.4253133237361908,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.751653790473938,0.2925955653190613,1.3325421810150146,287.6381530761719,284.95001220703125,297.1401062011719,291.9916381835937,297.2296447753906,297.2557373046875,287.6385192871094,1.0,0.7015621662139893,0.2502848505973816,0.2502848505973816,1.0,1.0,-3.76952862739563,0.6572366952896118,3.112292051315308,-0.1931789219379425,1.0,1.0,0.0,209.8895721435547,204.0,48454.125,0.0,4411.76171875,1.0,278.1499938964844,281.0473937988281,294.9958801269531,298.1263732910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901351690292358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3311.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408660,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.8063318729400635,0.3607436418533325,0.327643871307373,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63970947265625,0.9990000128746032,0.7708402872085571,0.6603220105171204,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63970947265625,0.9323358535766602,0.5594542622566223,0.3920168876647949,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.63970947265625,0.8622329831123352,0.4467760026454925,0.4256976842880249,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6397399902344,0.7524178624153137,0.2927466928958893,1.3331456184387207,287.63970947265625,284.95001220703125,297.1314392089844,291.989013671875,297.2265930175781,297.2542724609375,287.6396179199219,1.0,0.7010328769683838,0.2507266998291015,0.2507266998291015,1.0,1.0,-3.770039558410645,0.6587882041931152,3.1112513542175293,-0.1914708316326141,1.0,1.0,0.0,209.30032348632807,204.0,48465.62109375,0.0,4409.35791015625,1.0,278.1499938964844,281.0484924316406,294.99334716796875,298.1261901855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905754089355469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.82275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3315.588623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408720,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63720703125,0.8082454800605774,0.360850840806961,0.3276901543140411,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371154785156,0.9990000128746032,0.7711760401725769,0.6557783484458923,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371459960937,0.9358118772506714,0.5610417723655701,0.393075555562973,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371765136719,0.8644271492958069,0.4471744894981384,0.4260202646255493,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6372375488281,0.7541609406471252,0.2928812801837921,1.333484411239624,287.6371459960937,284.95001220703125,297.1227111816406,291.986328125,297.2241516113281,297.253662109375,287.6368408203125,1.0,0.6996328830718994,0.2511685490608215,0.2511685490608215,1.0,1.0,-3.7667057514190674,0.6594228148460388,3.107282876968384,-0.1899918615818023,1.0,1.0,0.0,207.5422515869141,207.0,48446.08984375,0.0,4388.6787109375,1.0,278.1499938964844,281.0475158691406,294.99005126953125,298.1232604980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909239768981934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3318.847412109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408780,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.8090491890907288,0.3609590530395508,0.3277609944343567,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.9990000128746032,0.7717963457107544,0.6539628505706787,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.9378042817115784,0.5626348853111267,0.394155353307724,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.8654595613479614,0.4475732445716858,0.426367700099945,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6354675292969,0.7549293041229248,0.2930225729942322,1.333974838256836,287.6354675292969,284.95001220703125,297.1138916015625,291.98358154296875,297.22222900390625,297.2537536621094,287.6354675292969,1.0,0.699576735496521,0.2516103982925415,0.2516103982925415,1.0,1.0,-3.766897201538086,0.6609019637107849,3.105995178222656,-0.1887455731630325,1.0,1.0,0.0,206.90359497070312,207.0,48443.7890625,0.0,4385.107421875,1.0,278.1499938964844,281.047119140625,294.9862060546875,298.11883544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911359310150146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.2021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.828857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408840,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6359558105469,0.8093476295471191,0.3610699772834778,0.327851802110672,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.635986328125,0.9990000128746032,0.7724300026893616,0.6534159183502197,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.635986328125,0.939110517501831,0.5642396807670593,0.3952554166316986,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6359558105469,0.8659493923187256,0.4479734599590301,0.4267351925373077,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6359558105469,0.7552457451820374,0.2931675910949707,1.3345799446105957,287.635986328125,284.95001220703125,297.10504150390625,291.9807434082031,297.2203674316406,297.25396728515625,287.63604736328125,1.0,0.6998257040977478,0.2520522475242615,0.2520522475242615,1.0,1.0,-3.7688395977020255,0.662793755531311,3.106045722961426,-0.1873189806938171,1.0,1.0,0.0,206.80645751953125,210.0,48453.7109375,0.0,4389.90234375,1.0,278.1499938964844,281.0476379394531,294.982666015625,298.11529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912888169288635,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.40966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3322.25830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408900,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6373596191406,0.8093447685241699,0.3611823916435241,0.3279536962509155,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63739013671875,0.9990000128746032,0.7730053663253784,0.653626024723053,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63739013671875,0.9400088787078856,0.5658559203147888,0.3963707387447357,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.63739013671875,0.8661121726036072,0.4483739137649536,0.4271131455898285,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6373596191406,0.7552886009216309,0.2933140695095062,1.3352422714233398,287.63739013671875,284.95001220703125,297.0960693359375,291.97784423828125,297.2184143066406,297.2540588378906,287.6375427246094,1.0,0.7003561854362488,0.2524940967559814,0.2524940967559814,1.0,1.0,-3.771806240081787,0.6649312973022461,3.106874942779541,-0.1858668029308319,1.0,1.0,0.0,207.0253295898437,210.0,48471.07421875,0.0,4399.607421875,1.0,278.1499938964844,281.04864501953125,294.97955322265625,298.1127014160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914443254470825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.45703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3323.71240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12408960,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.63946533203125,0.8091109395027161,0.361296534538269,0.3280646204948425,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6395263671875,0.9990000128746032,0.7734909653663635,0.654417872428894,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6394958496094,0.9405957460403442,0.5674832463264465,0.3974994719028473,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6394958496094,0.8660235404968262,0.4487749338150024,0.427499383687973,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6394348144531,0.7551214694976807,0.2934622466564178,1.3359495401382446,287.6394958496094,284.95001220703125,297.0870361328125,291.9748840332031,297.21630859375,297.25396728515625,287.6396789550781,1.0,0.7011028528213501,0.2529899775981903,0.2529899775981903,1.0,1.0,-3.775564670562744,0.6674240231513977,3.108140707015991,-0.1842292547225952,1.0,1.0,0.0,207.4876403808593,213.0,48494.7109375,0.0,4413.11669921875,1.0,278.1499938964844,281.04998779296875,294.9766845703125,298.1108703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916287422180176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.18408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.43603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409020,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64215087890625,0.8086851835250854,0.3614124655723572,0.3281833827495575,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422119140625,0.9990000128746032,0.7738648653030396,0.6556937098503113,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6422119140625,0.9409259557724,0.5691220164299011,0.3986408710479736,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421813964844,0.8657269477844238,0.4491766691207886,0.4278928339481354,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421203613281,0.7547810673713684,0.2936124503612518,1.3366966247558594,287.6422119140625,284.95001220703125,297.0779113769531,291.9718322753906,297.21405029296875,297.2536926269531,287.6424255371094,1.0,0.7020304203033447,0.2534858584403991,0.2534858584403991,1.0,1.0,-3.779987096786499,0.6700902581214905,3.109896659851074,-0.1825605034828186,1.0,1.0,0.0,208.15350341796875,213.0,48523.9921875,0.0,4429.83251953125,1.0,278.1499938964844,281.0516967773437,294.97393798828125,298.1095886230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918560147285461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.50732421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409080,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6452941894531,0.8081151247024536,0.3615300059318542,0.3283083736896515,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6453857421875,0.9990000128746032,0.774124801158905,0.6573329567909241,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6453552246094,0.9410659074783324,0.5707713961601257,0.3997933268547058,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64532470703125,0.8652758598327637,0.4495790004730224,0.4282918274402618,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.645263671875,0.7543127536773682,0.2937647402286529,1.3374764919281006,287.6453552246094,284.95001220703125,297.0686950683594,291.9686889648437,297.21160888671875,297.25323486328125,287.6456298828125,1.0,0.7030948996543884,0.253981739282608,0.253981739282608,1.0,1.0,-3.784914255142212,0.6728811264038086,3.112033128738404,-0.1808749735355377,1.0,1.0,0.0,208.97366333007807,216.0,48557.80078125,0.0,4449.00634765625,1.0,278.1499938964844,281.0537109375,294.9712219238281,298.1087341308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921282291412354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.29296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.10498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409140,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488647460937,0.8074182868003845,0.3616490364074707,0.3284389972686767,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6489562988281,0.9990000128746032,0.7742652893066406,0.6592899560928345,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64892578125,0.9410417675971984,0.5724316835403442,0.4009565711021423,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488952636719,0.8646915555000305,0.4499818682670593,0.4286957681179046,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488342285156,0.7537347078323364,0.2939192056655884,1.3382869958877563,287.64892578125,284.95001220703125,297.05938720703125,291.9654846191406,297.2090148925781,297.25262451171875,287.64923095703125,1.0,0.7042798399925232,0.2544776201248169,0.2544776201248169,1.0,1.0,-3.790286302566528,0.6757827997207642,3.1145036220550537,-0.1791734546422958,1.0,1.0,0.0,209.93003845214844,216.0,48595.71875,0.0,4470.36767578125,1.0,278.1499938964844,281.0559387207031,294.96844482421875,298.1081237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924461007118225,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.4892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3333.075439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409200,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527709960937,0.8066264390945435,0.3617692589759826,0.3285739421844482,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528625488281,0.9990000128746032,0.7742923498153687,0.6614829301834106,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.9408981800079346,0.5741021037101746,0.4021294116973877,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8640106320381165,0.4503850042819977,0.4291033744812011,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.7530777454376221,0.2940754890441894,1.3391221761703491,287.65283203125,284.95001220703125,297.04998779296875,291.9621887207031,297.2063293457031,297.2518920898437,287.65313720703125,1.0,0.7055550217628479,0.2549734711647033,0.2549734711647033,1.0,1.0,-3.7959935665130615,0.6787694692611694,3.1172239780426025,-0.1774579584598541,1.0,1.0,0.0,210.9893035888672,204.0,48636.80078125,0.0,4493.40380859375,1.0,278.1499938964844,281.0583801269531,294.9655456542969,298.107666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928042054176331,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.99072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.42236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409260,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65362548828125,0.8076179027557373,0.361868143081665,0.3286434710025787,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6535949707031,0.9990000128746032,0.7743530869483948,0.6592149138450623,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6535949707031,0.9431320428848268,0.5757587552070618,0.4032577872276306,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.65362548828125,0.8652243614196777,0.4507652819156647,0.4294412732124328,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536560058594,0.7540077567100525,0.2942112982273102,1.339632272720337,287.6535949707031,284.95001220703125,297.039794921875,291.95855712890625,297.2035522460937,297.251220703125,287.6534729003906,1.0,0.7048337459564209,0.2553723156452179,0.2553723156452179,1.0,1.0,-3.7957491874694815,0.6800264120101929,3.11572265625,-0.1758654713630676,1.0,1.0,0.0,210.1939697265625,204.0,48639.87890625,0.0,4487.51123046875,1.0,278.1499938964844,281.0589599609375,294.9623413085937,298.1063232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932058215141296,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.40576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.174560546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409320,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502380371094,0.8096493482589722,0.3619438409805298,0.3286568820476532,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.650146484375,0.9990000128746032,0.774750828742981,0.6542820334434509,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6501770019531,0.9467620849609376,0.5773951411247253,0.404346227645874,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65020751953125,0.8675822615623474,0.4511212110519409,0.4297188818454742,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6502990722656,0.7558932304382324,0.2943291664123535,1.3398746252059937,287.6501770019531,284.95001220703125,297.028076171875,291.9543762207031,297.20086669921875,297.2511291503906,287.6498107910156,1.0,0.7032772898674011,0.25577113032341,0.25577113032341,1.0,1.0,-3.7917728424072266,0.680371105670929,3.1114017963409424,-0.1745213121175766,1.0,1.0,0.0,208.2699279785156,207.0,48612.07421875,0.0,4463.744140625,1.0,278.1499938964844,281.0574951171875,294.9580078125,298.1019897460937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935667872428894,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.15576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.54736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409380,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.810545027256012,0.362019807100296,0.3286954164505005,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.9990000128746032,0.7754160761833191,0.6521629095077515,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.9488732814788818,0.579036295413971,0.4054562151432037,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.8687296509742737,0.4514766633510589,0.4300220012664795,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6474914550781,0.7567655444145203,0.2944534122943878,1.3402700424194336,287.6474914550781,284.95001220703125,297.0149230957031,291.9496154785156,297.1982421875,297.2516174316406,287.6474304199219,1.0,0.7030918002128601,0.2561699748039245,0.2561699748039245,1.0,1.0,-3.791428565979004,0.681597113609314,3.1098313331604004,-0.1733967810869217,1.0,1.0,0.0,207.5008087158203,207.0,48601.515625,0.0,4457.7919921875,1.0,278.1499938964844,281.0566101074219,294.9525756835937,298.0957336425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938308954238892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.62255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.0146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409440,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.8109152317047119,0.3620970547199249,0.3287535905838012,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.9990000128746032,0.7760758996009827,0.6513694524765015,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.9502763748168944,0.5806885361671448,0.4065865278244018,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.8693028688430786,0.4518324136734009,0.4303449392318725,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.7571606636047363,0.29458087682724,1.340781807899475,287.64697265625,284.95001220703125,297.0003662109375,291.9443359375,297.1953430175781,297.2520751953125,287.64697265625,1.0,0.7032313942909241,0.2565687894821167,0.2565687894821167,1.0,1.0,-3.79290509223938,0.6832575798034668,3.109647512435913,-0.1720832586288452,1.0,1.0,0.0,207.2965850830078,225.0,48603.38671875,0.0,4460.63623046875,1.0,278.1499938964844,281.056640625,294.9469299316406,298.0898132324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940664529800415,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.21533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409500,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6505126953125,0.8091107606887817,0.3621965944766998,0.3288910090923309,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.650634765625,0.9990000128746032,0.7765215039253235,0.6560667753219604,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506042480469,0.948788583278656,0.5823752284049988,0.4077851176261902,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6505432128906,0.8674874305725098,0.4522099196910858,0.4307502210140228,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504211425781,0.7555574774742126,0.2947311401367187,1.3416965007781982,287.6506042480469,284.95001220703125,296.98443603515625,291.93853759765625,297.1918640136719,297.2522888183594,287.651123046875,1.0,0.7057434916496277,0.2569676339626312,0.2569676339626312,1.0,1.0,-3.801727533340454,0.6866997480392456,3.115027666091919,-0.1708917617797851,1.0,1.0,0.0,209.3611755371093,225.0,48653.484375,0.0,4499.08544921875,1.0,278.1499938964844,281.0591735839844,294.9412841796875,298.0852355957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943392038345337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.762451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409560,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65899658203125,0.8059408068656921,0.3623195886611938,0.3290960490703583,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6592102050781,0.9990000128746032,0.7764115929603577,0.6641960144042969,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591796875,0.94552743434906,0.5841019153594971,0.4090460240840912,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6590881347656,0.8642520904541016,0.4526103138923645,0.43122598528862,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6589050292969,0.7527751922607422,0.2949012517929077,1.3429423570632937,287.6591491699219,284.95001220703125,296.9672241210937,291.9322509765625,297.1874389648437,297.2515563964844,287.6599426269531,1.0,0.7093815207481384,0.2573977708816528,0.2573977708816528,1.0,1.0,-3.815335273742676,0.6913938522338867,3.123941421508789,-0.1693331748247146,1.0,1.0,0.0,212.90631103515625,228.0,48742.265625,0.0,4561.0390625,1.0,278.1499938964844,281.064208984375,294.9360656738281,298.0837097167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894769549369812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.78173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409620,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673278808594,0.8036551475524902,0.3624410927295685,0.3292843103408813,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66748046875,0.9990000128746032,0.7758169174194336,0.6701202988624573,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6674499511719,0.9434595108032228,0.5858415961265564,0.4103049039840698,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6673889160156,0.8620142936706543,0.4530082643032074,0.4316834211349487,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6672668457031,0.7508321404457092,0.2950654327869415,1.3440853357315063,287.6674499511719,284.95001220703125,296.9486999511719,291.92547607421875,297.18218994140625,297.2501525878906,287.6679382324219,1.0,0.7118820548057556,0.2578279078006744,0.2578279078006744,1.0,1.0,-3.8261468410491934,0.6954178214073181,3.1307289600372314,-0.1675184071063995,1.0,1.0,0.0,215.57647705078125,228.0,48819.9921875,0.0,4609.568359375,1.0,278.1499938964844,281.069091796875,294.93096923828125,298.0837707519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954043388366699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.709716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409680,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.8017174601554871,0.3625592589378357,0.3294581770896911,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67401123046875,0.9990000128746032,0.7750084400177002,0.6752177476882935,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739807128906,0.9418417811393738,0.5875864624977112,0.411560446023941,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739196777344,0.8601503968238831,0.4534022212028503,0.4321250021457672,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.7492005825042725,0.2952245771884918,1.345142841339111,287.6739807128906,284.95001220703125,296.9289855957031,291.918212890625,297.1766662597656,297.2487487792969,287.6744384765625,1.0,0.7142430543899536,0.2582580745220184,0.2582580745220184,1.0,1.0,-3.835807085037232,0.6991742849349976,3.1366326808929443,-0.1658654659986496,1.0,1.0,0.0,217.90040588378903,231.0,48890.0625,0.0,4652.75,1.0,278.1499938964844,281.07330322265625,294.92510986328125,298.0827941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961663246154785,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.18994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.822998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409740,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.67987060546875,0.7999529242515564,0.3626745641231537,0.3296248018741607,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67999267578125,0.9990000128746032,0.7740528583526611,0.679916262626648,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6799621582031,0.9404466152191162,0.5893362164497375,0.412816047668457,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.679931640625,0.858473539352417,0.4537927210330963,0.4325583875179291,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6798095703125,0.7477250695228577,0.2953788638114929,1.346155881881714,287.6799621582031,284.95001220703125,296.9080810546875,291.9104919433594,297.1710205078125,297.24755859375,287.6803894042969,1.0,0.71645587682724,0.25868821144104,0.25868821144104,1.0,1.0,-3.844915151596069,0.7028031945228577,3.1421117782592773,-0.1642194390296936,1.0,1.0,0.0,220.0662841796875,231.0,48955.90234375,0.0,4693.482421875,1.0,278.1499938964844,281.0772705078125,294.91827392578125,298.0805969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969913721084595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.5234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409800,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853942871094,0.7983170747756958,0.362786054611206,0.3297849595546722,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855163574219,0.9990000128746032,0.773004949092865,0.6843187808990479,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.939217209815979,0.5910887718200684,0.4140714108943939,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854553222656,0.8569355607032776,0.4541786909103393,0.4329843819141388,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6853332519531,0.7463642954826355,0.295526385307312,1.3471256494522097,287.6854858398437,284.95001220703125,296.88604736328125,291.90234375,297.1653137207031,297.24658203125,287.6858825683594,1.0,0.7185562252998352,0.2591183483600616,0.2591183483600616,1.0,1.0,-3.853597640991211,0.7063347101211548,3.1472628116607666,-0.1625766456127166,1.0,1.0,0.0,222.1151580810547,234.0,49017.375,0.0,4732.37353515625,1.0,278.1499938964844,281.0809936523437,294.9105834960937,298.0772705078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978387713432312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.43017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409860,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.7967902421951294,0.3628928661346435,0.3299382925033569,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905517578125,0.9990000128746032,0.7718830108642578,0.6884673237800598,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6905212402344,0.9381295442581176,0.5928435325622559,0.4153262376785278,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69049072265625,0.855514645576477,0.4545592367649078,0.4334025681018829,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903991699219,0.7450991272926331,0.2956658005714416,1.3480472564697266,287.6905212402344,284.95001220703125,296.8629150390625,291.8937683105469,297.1595458984375,297.2458801269531,287.6908874511719,1.0,0.7205577492713928,0.2593762576580047,0.2593762576580047,1.0,1.0,-3.861898183822632,0.7092416882514954,3.152656555175781,-0.1614733785390854,1.0,1.0,0.0,224.06239318847656,234.0,49074.3671875,0.0,4769.634765625,1.0,278.1499938964844,281.0844421386719,294.9021911621094,298.0728454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986895084381104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.37158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3391.365478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409920,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.69500732421875,0.795345664024353,0.3629941940307617,0.3300848007202148,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69512939453125,0.9990000128746032,0.7707059383392334,0.6924241185188293,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6950988769531,0.937149465084076,0.5945993065834045,0.4165802896022796,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.695068359375,0.8541823029518127,0.4549334347248077,0.4338127374649048,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6949768066406,0.7439047694206238,0.2957960069179535,1.348918318748474,287.6950988769531,284.95001220703125,296.8387451171875,291.8847961425781,297.1537170410156,297.245361328125,287.6954345703125,1.0,0.7224810719490051,0.2596341371536255,0.2596341371536255,1.0,1.0,-3.8698885440826416,0.7120398879051208,3.157848596572876,-0.16041000187397,1.0,1.0,0.0,225.9329071044922,237.0,49127.1015625,0.0,4805.61669921875,1.0,278.1499938964844,281.0876159667969,294.8931884765625,298.0674743652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995275497436523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.9697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.18017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12409980,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991577148437,0.7939711809158325,0.3630894720554352,0.3302241563796997,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.9990000128746032,0.7694779634475708,0.6962156891822815,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6992492675781,0.9362617135047911,0.5963558554649353,0.4178334474563598,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.852925181388855,0.4553006291389465,0.4342146217823028,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.7427699565887451,0.2959165275096893,1.3497371673583984,287.6992492675781,284.95001220703125,296.8135986328125,291.8753967285156,297.14776611328125,297.2449951171875,287.6995544433594,1.0,0.7243348956108093,0.2598920464515686,0.2598920464515686,1.0,1.0,-3.877597332000733,0.7147725820541382,3.162824869155884,-0.159349650144577,1.0,1.0,0.0,227.7367706298828,237.0,49175.76953125,0.0,4840.4560546875,1.0,278.1499938964844,281.0905456542969,294.8836669921875,298.061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003464579582214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.05712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.813720703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410040,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70294189453125,0.7926485538482666,0.3631784915924072,0.3303567469120025,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030029296875,0.9990000128746032,0.7682051062583923,0.6998862624168396,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030029296875,0.9354425668716432,0.5981125831604004,0.419085830450058,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7029724121094,0.8517239689826965,0.4556606113910675,0.4346084594726562,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.702880859375,0.7416786551475525,0.2960276305675506,1.350507140159607,287.7030029296875,284.95001220703125,296.7874755859375,291.8656311035156,297.14166259765625,297.2447204589844,287.7032775878906,1.0,0.7261353135108948,0.2601499259471893,0.2601499259471893,1.0,1.0,-3.885082960128784,0.7174534201622009,3.1676294803619385,-0.1582913100719452,1.0,1.0,0.0,229.4924468994141,240.0,49220.93359375,0.0,4874.435546875,1.0,278.1499938964844,281.0932922363281,294.87371826171875,298.0544128417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011460542678832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.70947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.26513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410100,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063293457031,0.7913713455200195,0.3632607161998749,0.3304821252822876,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9990000128746032,0.7668849229812622,0.7034492492675781,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.934684157371521,0.5998696088790894,0.4203373491764068,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.8505716323852539,0.4560127258300781,0.4349937736988067,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.7406248450279236,0.2961288690567016,1.3512266874313354,287.70635986328125,284.95001220703125,296.7604675292969,291.8554992675781,297.13543701171875,297.2445373535156,287.7066345214844,1.0,0.7278864979743958,0.2604078352451324,0.2604078352451324,1.0,1.0,-3.892358541488648,0.720085859298706,3.1722726821899414,-0.1572346091270446,1.0,1.0,0.0,231.20489501953125,240.0,49262.78515625,0.0,4907.6181640625,1.0,278.1499938964844,281.0958251953125,294.8634033203125,298.046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019235372543336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.94873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.508056640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410160,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093811035156,0.7901298999786377,0.3633359372615814,0.3306004405021667,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094421386719,0.9990000128746032,0.7655158638954163,0.706928014755249,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094421386719,0.9339740872383118,0.6016267538070679,0.4215883314609527,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094116210937,0.8494580388069153,0.4563567638397217,0.4353706240653991,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7093505859375,0.7396003007888794,0.2962206304073334,1.3518985509872437,287.7094116210937,284.95001220703125,296.73260498046875,291.84503173828125,297.1290588378906,297.2444152832031,287.70965576171875,1.0,0.7295970916748047,0.2606758177280426,0.2606758177280426,1.0,1.0,-3.899456024169922,0.7227091193199158,3.1767468452453613,-0.1561473309993744,1.0,1.0,0.0,232.8838653564453,243.0,49301.76953125,0.0,4940.154296875,1.0,278.1499938964844,281.0981750488281,294.85272216796875,298.0387878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902681291103363,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.8291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.565185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410220,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.712158203125,0.7889173626899719,0.3634043335914612,0.3307119607925415,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71221923828125,0.9990000128746032,0.7640972137451172,0.7103396058082581,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121887207031,0.9333032369613647,0.6033843159675598,0.4228388369083404,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.712158203125,0.8483757972717285,0.4566928148269653,0.4357393085956573,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121276855469,0.7385991811752319,0.2963034510612488,1.352526307106018,287.7121887207031,284.95001220703125,296.70391845703125,291.834228515625,297.1225280761719,297.24432373046875,287.71240234375,1.0,0.731273889541626,0.2609438002109527,0.2609438002109527,1.0,1.0,-3.9064009189605713,0.7253000736236572,3.181100845336914,-0.155058354139328,1.0,1.0,0.0,234.53665161132807,243.0,49338.2734375,0.0,4972.16259765625,1.0,278.1499938964844,281.1003723144531,294.8417358398437,298.0301818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903423309326172,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.39697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3435.4736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410280,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.7877281308174133,0.36346635222435,0.3308172821998596,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7147216796875,0.9990000128746032,0.7626306414604187,0.7136991024017334,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146911621094,0.9326636791229248,0.6051421165466309,0.4240891635417938,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146911621094,0.8473188281059265,0.457021415233612,0.4361004829406738,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7146301269531,0.737616777420044,0.2963781952857971,1.3531148433685305,287.7146911621094,284.95001220703125,296.6744689941406,291.8230895996094,297.1158447265625,297.2442626953125,287.71490478515625,1.0,0.7329233288764954,0.2612117826938629,0.2612117826938629,1.0,1.0,-3.913219451904297,0.7278627753257751,3.185356616973877,-0.153969407081604,1.0,1.0,0.0,236.16993713378903,246.0,49372.67578125,0.0,5003.76123046875,1.0,278.1499938964844,281.1024475097656,294.8304748535156,298.02117919921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904154658317566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.6953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3442.280029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
