time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410340,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168884277344,0.7865462303161621,0.3635210990905761,0.3309164047241211,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.9990000128746032,0.7611108422279358,0.7169603705406189,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169494628906,0.9320346117019652,0.6069002747535706,0.425339788198471,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7169189453125,0.8462708592414856,0.4573415517807007,0.4364540576934814,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7168884277344,0.7366393208503723,0.2964439988136291,1.3536642789840698,287.7169494628906,284.95001220703125,296.644287109375,291.8116760253906,297.1090087890625,297.24420166015625,287.71710205078125,1.0,0.7345422506332397,0.261479765176773,0.261479765176773,1.0,1.0,-3.9198503494262695,0.7303820252418518,3.1894683837890625,-0.152875080704689,1.0,1.0,0.0,237.79660034179688,246.0,49404.7265625,0.0,5034.8525390625,1.0,278.1499938964844,281.1043701171875,294.8189392089844,298.01171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048725366592408,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.70751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3448.95947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410400,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7184143066406,0.7851500511169434,0.363564133644104,0.33101686835289,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.9990000128746032,0.7595700621604919,0.719180703163147,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.9311138391494752,0.608653724193573,0.4265964329242706,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71844482421875,0.8450086712837219,0.4576491713523865,0.4368081390857696,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7184143066406,0.735480546951294,0.296497493982315,1.3542150259017944,287.71844482421875,284.95001220703125,296.61346435546875,291.7999572753906,297.10205078125,297.2441711425781,287.718505859375,1.0,0.7360702157020569,0.2617477476596832,0.2617477476596832,1.0,1.0,-3.9252779483795166,0.7326083779335022,3.19266939163208,-0.1517445892095565,1.0,1.0,0.0,239.60333251953125,249.0,49428.4453125,0.0,5063.51220703125,1.0,278.1499938964844,281.1058959960937,294.8070678710937,298.001708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055785536766052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.96728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3455.52685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410460,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177124023437,0.7832321524620056,0.3635812699794769,0.3311221897602081,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176513671875,0.9975073337554932,0.7581368088722229,0.7187917828559875,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176818847656,0.9294821619987488,0.6103882789611816,0.4278621971607208,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7176818847656,0.84322589635849,0.4579311013221741,0.4371671378612518,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7177124023437,0.7338823676109314,0.2965286374092102,1.3547945022583008,287.7176818847656,284.95001220703125,296.5819702148437,291.7879943847656,297.09490966796875,297.2440795898437,287.7175598144531,1.0,0.7373641729354858,0.2619991600513458,0.2619991600513458,1.0,1.0,-3.927578687667847,0.7340201735496521,3.19355845451355,-0.1506960093975067,1.0,1.0,0.0,241.8253173828125,249.0,49431.1171875,0.0,5085.4873046875,1.0,278.1499938964844,281.1062316894531,294.7947998046875,297.9905090332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062482118606568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.15869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3461.75341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410520,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.781334400177002,0.3635756969451904,0.331205666065216,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152709960937,0.9953135848045348,0.7568941712379456,0.7176239490509033,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152709960937,0.9278790950775146,0.6121063232421875,0.4291154742240906,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.8414700627326965,0.4581911861896515,0.437503844499588,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153625488281,0.7323024272918701,0.2965462207794189,1.3552932739257812,287.7153015136719,284.95001220703125,296.5499267578125,291.7757568359375,297.0875244140625,297.2438659667969,287.71514892578125,1.0,0.7385032176971436,0.2622505724430084,0.2622505724430084,1.0,1.0,-3.9287900924682617,0.7351664304733276,3.193623781204224,-0.1497766524553299,1.0,1.0,0.0,243.98321533203125,252.0,49424.328125,0.0,5103.68701171875,1.0,278.1499938964844,281.1058349609375,294.78204345703125,297.97784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068526029586792,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.05224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3467.371826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410580,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71270751953125,0.7796384692192078,0.3635537028312683,0.3312635421752929,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.712646484375,0.993316650390625,0.7557933926582336,0.7166103720664978,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126770019531,0.9265546202659608,0.6138160824775696,0.4303539097309112,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7126770019531,0.8399216532707214,0.458434522151947,0.4378139078617096,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127380371094,0.7308958768844604,0.2965584099292755,1.3557109832763672,287.7126770019531,284.95001220703125,296.517333984375,291.7632751464844,297.07989501953125,297.2434997558594,287.7124938964844,1.0,0.7395516633987427,0.2625020146369934,0.2625020146369934,1.0,1.0,-3.9300036430358887,0.7363137006759644,3.1936898231506348,-0.1488555818796157,1.0,1.0,0.0,245.93756103515625,252.0,49416.07421875,0.0,5120.54345703125,1.0,278.1499938964844,281.1053466796875,294.7689514160156,297.9643249511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073830246925354,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.7041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3472.301513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410640,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099914550781,0.7780730724334717,0.3635202348232269,0.331305056810379,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099304199219,0.9914352893829346,0.7547635436058044,0.7156822085380554,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099304199219,0.9254098534584044,0.615522563457489,0.4315851032733917,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099609375,0.8385061621665955,0.4586653709411621,0.4381060898303985,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71002197265625,0.7296021580696106,0.296568363904953,1.3560898303985596,287.7099304199219,284.95001220703125,296.4842529296875,291.7506103515625,297.0721435546875,297.2431030273437,287.70977783203125,1.0,0.7405445575714111,0.262753427028656,0.262753427028656,1.0,1.0,-3.9312262535095215,0.7374638319015503,3.1937623023986816,-0.1479339599609375,1.0,1.0,0.0,247.76519775390625,255.0,49407.14453125,0.0,5136.5830078125,1.0,278.1499938964844,281.1048278808594,294.7557373046875,297.9505310058594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90786874294281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.26025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3476.81396484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410700,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071838378906,0.7766122221946716,0.3634756207466125,0.3313317596912384,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.9896447062492372,0.7537830471992493,0.7148135900497437,297.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071228027344,0.9244107007980348,0.6172277331352234,0.4328113496303558,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7071533203125,0.8371962904930115,0.4588835537433624,0.4383814930915832,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.728399395942688,0.2965766489505768,1.3564395904541016,287.7071228027344,284.95001220703125,296.4507141113281,291.7377014160156,297.06427001953125,297.24267578125,287.7069702148437,1.0,0.7414900064468384,0.2630048394203186,0.2630048394203186,1.0,1.0,-3.932441234588623,0.7386128306388855,3.193828582763672,-0.1470115929841995,1.0,1.0,0.0,249.48944091796875,255.0,49397.67578125,0.0,5151.91455078125,1.0,278.1499938964844,281.1042785644531,294.742431640625,297.9365539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083178639411926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3480.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410760,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7043151855469,0.7752184271812439,0.3634219467639923,0.3313475549221039,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042541503906,0.9879000782966614,0.752824604511261,0.7139721512794495,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7042541503906,0.9235049486160278,0.6189329624176025,0.4340354800224304,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70428466796875,0.8359535336494446,0.4590910971164703,0.4386439919471741,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.7272546291351318,0.2965836226940155,1.3567718267440796,287.7042541503906,284.95001220703125,296.4167785644531,291.7246398925781,297.0563049316406,297.2422790527344,287.7041015625,1.0,0.7424043416976929,0.2633000314235687,0.2633000314235687,1.0,1.0,-3.9336369037628174,0.7398966550827026,3.1937403678894043,-0.1459500640630722,1.0,1.0,0.0,251.1510467529297,258.0,49387.8203125,0.0,5166.77197265625,1.0,278.1499938964844,281.1036682128906,294.7290954589844,297.9225158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908749222755432,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.18310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3484.992431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410820,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013854980469,0.773871660232544,0.3633602857589721,0.3313544690608978,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.9861782789230348,0.751876175403595,0.713143527507782,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.9226641058921814,0.6206386089324951,0.4352585673332214,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70135498046875,0.8347571492195129,0.4592891931533813,0.4388957917690277,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.701416015625,0.7261496782302856,0.2965891659259796,1.357090711593628,287.7013244628906,284.95001220703125,296.3824768066406,291.7113952636719,297.0482482910156,297.2418518066406,287.7011413574219,1.0,0.7432966828346252,0.2635952234268188,0.2635952234268188,1.0,1.0,-3.934807062149048,0.7411845922470093,3.193622589111328,-0.144878938794136,1.0,1.0,0.0,252.77194213867188,258.0,49377.63671875,0.0,5181.28564453125,1.0,278.1499938964844,281.1030578613281,294.7157287597656,297.9084167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091724753379822,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.57421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3488.922119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410880,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983947753906,0.7725595235824585,0.3632911443710327,0.3313536047935486,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.9844656586647034,0.7509310841560364,0.71232008934021,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983337402344,0.9218708872795104,0.6223446726799011,0.4364811778068542,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6983642578125,0.8335944414138794,0.4594784080982208,0.4391380250453949,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.69842529296875,0.7250732183456421,0.2965929806232452,1.3573976755142212,287.6983642578125,284.95001220703125,296.3478698730469,291.697998046875,297.0401611328125,297.241455078125,287.6981811523437,1.0,0.7441722750663757,0.2638904154300689,0.2638904154300689,1.0,1.0,-3.935947895050049,0.7424659729003906,3.193481922149658,-0.1438080370426178,1.0,1.0,0.0,254.36534118652344,261.0,49367.14453125,0.0,5195.53076171875,1.0,278.1499938964844,281.1024475097656,294.7022399902344,297.8941955566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095918536186218,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3492.815185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12410940,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.69537353515625,0.7712773084640503,0.3632133603096008,0.3313440680503845,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.9827588200569152,0.7499862313270569,0.7114983797073364,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.9211198091506958,0.6240512132644653,0.4377034306526184,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953430175781,0.8324602246284485,0.4596573710441589,0.439369648694992,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954040527344,0.724020779132843,0.2965944111347198,1.357690930366516,287.6953125,284.95001220703125,296.31298828125,291.6844787597656,297.0320129394531,297.2410583496094,287.69512939453125,1.0,0.745031476020813,0.2641856074333191,0.2641856074333191,1.0,1.0,-3.9370503425598153,0.7437388300895691,3.1933114528656006,-0.1427376419305801,1.0,1.0,0.0,255.93443298339844,261.0,49356.3203125,0.0,5209.501953125,1.0,278.1499938964844,281.101806640625,294.68865966796875,297.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100061655044556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.2041015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3496.66064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411000,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922912597656,0.7700157761573792,0.3631286919116974,0.3313279449939728,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922302246094,0.981046199798584,0.7490383982658386,0.7106745839118958,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922302246094,0.9203963875770568,0.6257577538490295,0.4389255046844482,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922607421875,0.8313449025154114,0.4598280489444732,0.4395930469036102,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.7229831218719482,0.296593576669693,1.3579726219177246,287.6922302246094,284.95001220703125,296.2779235839844,291.6708374023437,297.0238342285156,297.2406921386719,287.6920471191406,1.0,0.7458800673484802,0.2644807994365692,0.2644807994365692,1.0,1.0,-3.9381184577941895,0.745003879070282,3.1931145191192627,-0.1416678130626678,1.0,1.0,0.0,257.49127197265625,264.0,49345.203125,0.0,5223.291015625,1.0,278.1499938964844,281.10113525390625,294.67498779296875,297.8654479980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104199409484864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3500.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411060,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891784667969,0.7687719464302063,0.3630357980728149,0.331304132938385,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6890869140625,0.979325830936432,0.748085618019104,0.7098466157913208,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.9196974635124208,0.6274641752243042,0.4401472508907318,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68914794921875,0.8302451968193054,0.4599889814853668,0.4398069083690643,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.689208984375,0.7219573855400085,0.2965897917747497,1.3582401275634766,287.6891174316406,284.95001220703125,296.2426452636719,291.6571044921875,297.0155944824219,297.2403259277344,287.6889343261719,1.0,0.7467176914215088,0.2647590935230255,0.2647590935230255,1.0,1.0,-3.939143419265747,0.74620521068573,3.1929380893707275,-0.1406526416540146,1.0,1.0,0.0,259.0373840332031,264.0,49333.76171875,0.0,5236.88134765625,1.0,278.1499938964844,281.1004638671875,294.6612548828125,297.85089111328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910830855369568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.63525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3504.31298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411120,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6860046386719,0.7675422430038452,0.3629351556301117,0.3312732279300689,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.9775937795639038,0.7471269369125366,0.7090133428573608,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859436035156,0.9190176725387572,0.6291700601577759,0.4413686096668243,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6859741210937,0.8291571736335754,0.4601406157016754,0.4400118887424469,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68603515625,0.720939576625824,0.2965828776359558,1.358493685722351,287.6859436035156,284.95001220703125,296.207275390625,291.643310546875,297.0073547363281,297.239990234375,287.6857604980469,1.0,0.7475461959838867,0.2650373876094818,0.2650373876094818,1.0,1.0,-3.9401254653930655,0.7473928928375244,3.192732572555542,-0.1396422386169433,1.0,1.0,0.0,260.5771179199219,267.0,49322.00390625,0.0,5250.3017578125,1.0,278.1499938964844,281.0997619628906,294.6473999023437,297.8362121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911239504814148,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.77783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3508.103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411180,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68280029296875,0.7663252949714661,0.3628275990486145,0.3312360346317291,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827392578125,0.9758486151695251,0.7461625933647156,0.7081749439239502,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827392578125,0.918354034423828,0.6308756470680237,0.4425895810127258,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827697753906,0.8280789852142334,0.4602839052677154,0.4402089416980743,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6828308105469,0.7199275493621826,0.2965730726718902,1.3587340116500854,287.6827392578125,284.95001220703125,296.1718139648437,291.62945556640625,296.9991149902344,297.2396240234375,287.6825561523437,1.0,0.748367190361023,0.2653156518936157,0.2653156518936157,1.0,1.0,-3.941067934036255,0.748571515083313,3.1924962997436523,-0.1386328339576721,1.0,1.0,0.0,262.11285400390625,267.0,49309.9609375,0.0,5263.578125,1.0,278.1499938964844,281.0990295410156,294.6335144042969,297.82147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116460680961608,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.8798828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3511.87353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411240,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795654296875,0.7651200890541077,0.3627134263515472,0.3311929106712341,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67950439453125,0.9740896821022034,0.7451925873756409,0.7073313593864441,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67950439453125,0.917704939842224,0.6325806379318237,0.443810224533081,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.8270093202590942,0.4604192078113556,0.4403984844684601,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.7189196944236755,0.2965603768825531,1.3589617013931274,287.67950439453125,284.95001220703125,296.13629150390625,291.61553955078125,296.9908447265625,297.2392883300781,287.6793212890625,1.0,0.74918133020401,0.265593945980072,0.265593945980072,1.0,1.0,-3.941972255706787,0.7497413158416748,3.1922309398651123,-0.1376244872808456,1.0,1.0,0.0,263.6459045410156,270.0,49297.66015625,0.0,5276.7236328125,1.0,278.1499938964844,281.0982971191406,294.6195983886719,297.8066711425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120497703552246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.94580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3515.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411300,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763000488281,0.7639248371124268,0.3625908493995666,0.3311422169208526,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.9723163843154908,0.7442151308059692,0.706480860710144,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762390136719,0.9170695543289183,0.6342851519584656,0.4450304210186004,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.8259459733963013,0.4605443179607391,0.4405784010887146,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67633056640625,0.7179141640663147,0.2965439260005951,1.3591727018356323,287.6762390136719,284.95001220703125,296.1007995605469,291.6015930175781,296.98260498046875,297.23895263671875,287.6760559082031,1.0,0.7499871850013733,0.2658722102642059,0.2658722102642059,1.0,1.0,-3.942826986312866,0.7508994936943054,3.191927433013916,-0.1366175860166549,1.0,1.0,0.0,265.1761779785156,270.0,49285.04296875,0.0,5289.70068359375,1.0,278.1499938964844,281.0975646972656,294.6056213378906,297.79180908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124481678009032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.97265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3519.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411360,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6783142089844,0.7625339031219482,0.3624692559242248,0.3310982286930084,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788330078125,0.9702661633491516,0.743240475654602,0.7056378722190857,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6787414550781,0.9161548614501952,0.6359971761703491,0.4462596178054809,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67852783203125,0.8246777653694153,0.4606689512729645,0.4407642185688019,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781005859375,0.7167237997055054,0.2965309917926788,1.35943341255188,287.6786804199219,284.95001220703125,296.0653686523437,291.5876770019531,296.8717956542969,297.2387084960937,287.6801452636719,1.0,0.7506538033485413,0.4126977920532226,0.4126977920532226,0.800000011920929,1.0,-3.943784475326538,1.247732639312744,2.696051597595215,0.3596744835376739,1.0,1.0,0.0,267.0600891113281,273.0,49833.76171875,0.0,5300.9931640625,1.0,278.1499938964844,281.1233215332031,294.5926208496094,297.7861022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129534363746644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3523.9921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411420,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019348144531,0.7614769339561462,0.3624285459518432,0.3310708701610565,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70245361328125,0.9685983657836914,0.7423748970031738,0.7048249244689941,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7023620605469,0.91569721698761,0.6378167271614075,0.4475131034851074,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021484375,0.8237370848655701,0.4608606696128845,0.4409606754779815,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.70172119140625,0.7158207893371582,0.2965685725212097,1.3597227334976196,287.7023010253906,284.95001220703125,296.030029296875,291.5737609863281,296.6979675292969,297.2392578125,287.70367431640625,1.0,0.751348614692688,0.559523344039917,0.559523344039917,0.6000000238418579,1.0,-3.94486403465271,1.7814396619796753,2.163424491882324,0.8926275372505188,1.0,1.0,0.0,268.5956726074219,273.0,50818.078125,0.0,5312.4375,1.0,278.1499938964844,281.1820373535156,294.5902099609375,297.8267517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150868058204652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.98388671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3543.7490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411480,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72442626953125,0.7609432339668274,0.3624772727489471,0.3311015665531158,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249755859375,0.9675599932670592,0.7416228652000427,0.7040982842445374,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248840332031,0.9159456491470336,0.6397382020950317,0.4488256573677063,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7246398925781,0.8233106732368469,0.4611313939094543,0.4412054717540741,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72418212890625,0.71538245677948,0.2966746985912323,1.3601748943328855,287.7248229980469,284.95001220703125,295.99481201171875,291.5599060058594,296.473876953125,297.2406311035156,287.72637939453125,1.0,0.7522017359733582,0.7063488960266113,0.7063488960266113,0.4000000059604645,1.0,-3.946446657180786,2.4503438472747803,1.4961026906967163,1.5598788261413574,1.0,1.0,0.0,269.68017578125,276.0,52003.5625,0.0,5326.70654296875,1.0,278.1499938964844,281.2507629394531,294.5940856933594,297.89093017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193740487098694,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.62841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3583.380859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411540,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.7608333230018616,0.3625999987125397,0.3311852514743805,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7492370605469,0.9670397639274596,0.7409617304801941,0.7034444808959961,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491760253906,0.9167622327804564,0.6417374014854431,0.4501835703849792,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.8233039379119873,0.4614714384078979,0.4414987862110138,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485046386719,0.7153347730636597,0.2968489229679107,1.3608360290527344,287.7491149902344,284.95001220703125,295.9598388671875,291.54608154296875,296.2068786621094,297.24273681640625,287.75054931640625,1.0,0.7532476186752319,0.8531744480133057,0.8531744480133057,0.2000000029802322,1.0,-3.9485583305358887,3.2098822593688965,0.7386760711669922,2.3166019916534424,1.0,1.0,0.0,270.5315856933594,276.0,53362.30859375,0.0,5344.5556640625,1.0,278.1499938964844,281.3318786621094,294.59930419921875,297.9735717773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256494045257568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.94873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3641.200439453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411600,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7733459472656,0.7609387636184692,0.362759381532669,0.3313151001930237,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7743835449219,0.9667762517929076,0.7403441667556763,0.702849268913269,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77423095703125,0.9178596138954164,0.6437695026397705,0.4515765607357025,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7738037109375,0.8235085010528564,0.4618491232395172,0.4418386220932007,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7728576660156,0.7154955267906189,0.2970699667930603,1.361737847328186,287.7741394042969,284.95001220703125,295.925048828125,291.5323486328125,295.92608642578125,297.2451477050781,287.7762145996094,1.0,0.7544768452644348,1.0,1.0,0.0,1.0,-3.951206684112549,3.951147079467773,5.962246359558776e-05,3.054659128189087,1.0,1.0,0.0,271.3910827636719,279.0,54775.32421875,0.0,5366.19873046875,1.0,278.1499938964844,281.42254638671875,294.602783203125,298.0679626464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335620999336244,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.5966796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411660,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689514160156,0.7600277066230774,0.3628508746623993,0.331483244895935,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7686462402344,0.9651820659637452,0.739658534526825,0.702303409576416,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687072753906,0.9175073504447936,0.6457278728485107,0.452999472618103,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7688293457031,0.8226675391197205,0.4621652662754059,0.4422214031219482,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7690734863281,0.7147241830825806,0.2972443401813507,1.362879991531372,287.76873779296875,284.95001220703125,295.8905944824219,291.5187072753906,295.8915710449219,297.2467346191406,287.7679138183594,1.0,0.7555787563323975,1.0,1.0,0.0,1.0,-3.954300880432129,3.954288482666016,1.2581804185174406e-05,3.057159900665283,1.0,1.0,0.0,272.9552917480469,279.0,54741.2734375,0.0,5386.52294921875,1.0,278.1499938964844,281.4241027832031,294.5950012207031,298.10968017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417011737823486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.92626953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3787.902099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411720,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7553100585937,0.7589685916900635,0.3628203272819519,0.3315658271312713,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550048828125,0.9634061455726624,0.7388171553611755,0.7016478776931763,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7550354003906,0.9169681668281556,0.6475424766540527,0.4543428421020508,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75518798828125,0.8216928839683533,0.4623782634735107,0.4425285756587982,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554626464844,0.713828444480896,0.2973547279834747,1.3638019561767578,287.75506591796875,284.95001220703125,295.8564147949219,291.50518798828125,295.8573913574219,297.2471923828125,287.7542419433594,1.0,0.756631076335907,1.0,1.0,0.0,1.0,-3.95671010017395,3.956697463989258,1.259633882000344e-05,3.0590860843658447,1.0,1.0,0.0,274.6141967773437,282.0,54691.75,0.0,5405.37646484375,1.0,278.1499938964844,281.4211730957031,294.5673522949219,298.09423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473056793212892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.87841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3838.6572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411780,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7412109375,0.757779061794281,0.3627013564109802,0.3315591514110565,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.9614644050598145,0.7378659248352051,0.7008743286132812,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.9162740111351012,0.6492711305618286,0.455611914396286,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7410888671875,0.8205996751785278,0.4625109732151031,0.4427542686462402,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413635253906,0.7128173112869263,0.2974081933498382,1.3644719123840332,287.7409973144531,284.95001220703125,295.8226623535156,291.4918212890625,295.8236083984375,297.24688720703125,287.7401123046875,1.0,0.7576175928115845,1.0,1.0,0.0,1.0,-3.958378553390503,3.9583659172058105,1.2607109056261834e-05,3.0604324340820312,1.0,1.0,0.0,276.34197998046875,282.0,54637.64453125,0.0,5422.36279296875,1.0,278.1499938964844,281.41796875,294.53546142578125,298.0621032714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507176876068116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.42822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.425048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411840,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7268371582031,0.7565220594406128,0.3625218272209167,0.3314889371395111,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265014648437,0.9594269394874572,0.7368407845497131,0.7000185251235962,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265625,0.915509045124054,0.6509488821029663,0.4568363428115845,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.8194419741630554,0.4625845849514007,0.4429175555706024,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269897460937,0.7117343544960022,0.2974157929420471,1.3649247884750366,287.7265930175781,284.95001220703125,295.789306640625,291.4786071777344,295.7902526855469,297.24609375,287.7257080078125,1.0,0.7585406303405762,1.0,1.0,0.0,1.0,-3.959481000900269,3.9594686031341553,1.261428315046942e-05,3.061333656311035,1.0,1.0,0.0,278.09136962890625,285.0,54580.3046875,0.0,5437.7080078125,1.0,278.1499938964844,281.41455078125,294.5064697265625,298.0281982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526821374893188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3887.0927734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411900,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.7552364468574524,0.362298309803009,0.3313724994659424,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119445800781,0.957338273525238,0.7357626557350159,0.6991040110588074,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7120056152344,0.9147222638130188,0.6525934934616089,0.4580322802066803,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.712158203125,0.8182530403137207,0.4626120924949646,0.4430318772792816,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7124328613281,0.7106068134307861,0.2973853349685669,1.3651916980743408,287.7120361328125,284.95001220703125,295.75640869140625,291.465576171875,295.75732421875,297.2449645996094,287.7111511230469,1.0,0.7594037652015686,1.0,1.0,0.0,1.0,-3.960139751434326,3.960127115249634,1.2618612345249858e-05,3.061886072158813,1.0,1.0,0.0,279.83428955078125,285.0,54520.71484375,0.0,5451.60302734375,1.0,278.1499938964844,281.4110107421875,294.4822692871094,297.9978332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953743815422058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.626220703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12411960,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.7539445757865906,0.3620426058769226,0.3312223553657532,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6973571777344,0.9552242159843444,0.734646201133728,0.6981473565101624,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6973876953125,0.9139391779899596,0.6542150974273682,0.4592090547084808,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6975402832031,0.8170515298843384,0.4626038670539856,0.4431081414222717,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.69781494140625,0.7094512581825256,0.2973243594169616,1.3653066158294678,287.6974182128906,284.95001220703125,295.7240295410156,291.4527587890625,295.7249450683594,297.24365234375,287.696533203125,1.0,0.7602144479751587,1.0,1.0,0.0,1.0,-3.9604551792144775,3.960442543029785,1.2620741472346708e-05,3.0621683597564697,1.0,1.0,0.0,281.5580444335937,288.0,54459.703125,0.0,5464.2783203125,1.0,278.1499938964844,281.4073791503906,294.462158203125,297.9716186523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542846083641052,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.12109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.47802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412020,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68310546875,0.7526583075523376,0.3617621660232544,0.3310465812683105,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827697753906,0.9530990719795228,0.733500599861145,0.6971589922904968,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68280029296875,0.9131721258163452,0.6558197736740112,0.4603717923164367,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6829528808594,0.8158472776412964,0.4625667929649353,0.4431537985801697,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6832275390625,0.708276629447937,0.2972384989261627,1.3652962446212769,287.682861328125,284.95001220703125,295.69219970703125,291.4401550292969,295.693115234375,297.2422180175781,287.68194580078125,1.0,0.7609792947769165,1.0,1.0,0.0,1.0,-3.960496664047241,3.960484027862549,1.2621113455679732e-05,3.0622353553771973,1.0,1.0,0.0,283.2574157714844,288.0,54397.875,0.0,5475.91552734375,1.0,278.1499938964844,281.4036865234375,294.4451599121094,297.948974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545368552207948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.99267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412080,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6686096191406,0.7513837218284607,0.361462652683258,0.3308511078357696,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66827392578125,0.9509707093238832,0.732332706451416,0.6961466073989868,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.9124262928962708,0.6574114561080933,0.4615240693092346,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.66845703125,0.8146448135375977,0.462506502866745,0.4431749582290649,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6687316894531,0.7070963978767395,0.2971327900886535,1.365185260772705,287.6683654785156,284.95001220703125,295.6609802246094,291.42779541015625,295.661865234375,297.24072265625,287.66748046875,1.0,0.7617058157920837,1.0,1.0,0.0,1.0,-3.960322141647339,3.9603097438812256,1.2620100278581958e-05,3.0621323585510254,1.0,1.0,0.0,284.9324035644531,291.0,54335.7578125,0.0,5486.6982421875,1.0,278.1499938964844,281.39996337890625,294.43017578125,297.9288330078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546389579772948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.27490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.656005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412140,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542663574219,0.7501230835914612,0.3611466288566589,0.3306388258934021,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539306640625,0.9488430619239808,0.7311457991600037,0.6951138377189636,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.65399169921875,0.9117034077644348,0.6589922308921814,0.4626674652099609,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65411376953125,0.813445508480072,0.4624255299568176,0.4431745409965515,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.705920398235321,0.2970098555088043,1.3649868965148926,287.6540222167969,284.95001220703125,295.6304016113281,291.41571044921875,295.6312866210937,297.2391662597656,287.65313720703125,1.0,0.762397825717926,1.0,1.0,0.0,1.0,-3.959961175918579,3.959948539733887,1.2617887477972545e-05,3.0618820190429688,1.0,1.0,0.0,286.5833435058594,291.0,54273.6640625,0.0,5496.7197265625,1.0,278.1499938964844,281.396240234375,294.41668701171875,297.9105529785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546581506729126,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.8720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.827880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
