time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.64013671875,0.7488774657249451,0.3608172833919525,0.3304131329059601,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6398010253906,0.9467182755470276,0.7299436330795288,0.6940650939941406,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63983154296875,0.911003053188324,0.6605644226074219,0.4638039469718933,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6399841308594,0.8122494220733643,0.4623274207115173,0.4431562721729278,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402587890625,0.704750657081604,0.2968731820583343,1.364718675613403,287.639892578125,284.95001220703125,295.6005249023437,291.4039001464844,295.60137939453125,297.2376403808594,287.6390075683594,1.0,0.7630617022514343,1.0,1.0,0.0,1.0,-3.959450721740722,3.9594380855560303,1.2614718798431568e-05,3.061514377593994,1.0,1.0,0.0,288.2135009765625,294.0,54211.96875,0.0,5506.12109375,1.0,278.1499938964844,281.3925476074219,294.4040832519531,297.8934631347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95463764667511,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.70947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.644287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412260,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.626220703125,0.7476465106010437,0.3604755401611328,0.3301750421524048,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259155273437,0.9445976614952089,0.7287275195121765,0.6930016875267029,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259460449219,0.9103245139122008,0.6621288657188416,0.4649342000484466,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6260681152344,0.8110556602478027,0.4622129797935486,0.4431212842464447,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263427734375,0.7035875916481018,0.2967240214347839,1.364387273788452,287.6259765625,284.95001220703125,295.5714111328125,291.3924255371094,295.5722351074219,297.236083984375,287.6251220703125,1.0,0.7636995911598206,1.0,1.0,0.0,1.0,-3.95880389213562,3.958791255950928,1.2610673365998082e-05,3.0610389709472656,1.0,1.0,0.0,289.8241271972656,294.0,54150.87109375,0.0,5514.95068359375,1.0,278.1499938964844,281.3888854980469,294.3922119140625,297.8772888183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95459246635437,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.76611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.239013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412320,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.7464298605918884,0.3601239621639251,0.3299272060394287,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.9424816370010376,0.7275005578994751,0.691926896572113,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6123046875,0.9096659421920776,0.6636874675750732,0.4660597443580627,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124572753906,0.8098629117012024,0.4620853066444397,0.4430727660655975,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127014160156,0.7024319767951965,0.2965653538703918,1.3640077114105225,287.61236572265625,284.95001220703125,295.5430603027344,291.3812866210937,295.5438537597656,297.2345886230469,287.61151123046875,1.0,0.7643173933029175,1.0,1.0,0.0,1.0,-3.958051681518554,3.9580392837524414,1.260595308849588e-05,3.060480117797852,1.0,1.0,0.0,291.41961669921875,297.0,54090.703125,0.0,5523.337890625,1.0,278.1499938964844,281.3852844238281,294.3808288574219,297.8616943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954533040523529,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.02734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.7060546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412380,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992736816406,0.7452269196510315,0.3597629368305206,0.3296700119972229,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989685058594,0.9403713345527648,0.7262632250785828,0.6908414363861084,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5989990234375,0.9090264439582824,0.6652408242225647,0.4671809375286102,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59912109375,0.808669924736023,0.4619446098804474,0.4430110454559326,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993957519531,0.7012837529182434,0.2963977754116058,1.3635833263397217,287.5990295410156,284.95001220703125,295.5155334472656,291.3705139160156,295.51629638671875,297.233154296875,287.59820556640625,1.0,0.7649162411689758,1.0,1.0,0.0,1.0,-3.957200288772583,3.95718765258789,1.2600594345713034e-05,3.059842824935913,1.0,1.0,0.0,293.0008544921875,297.0,54031.61328125,0.0,5531.306640625,1.0,278.1499938964844,281.3817443847656,294.369873046875,297.8467102050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544625282287598,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412440,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863037109375,0.7440370917320251,0.3593942523002624,0.3294053077697754,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58599853515625,0.9382673501968384,0.7250178456306458,0.6897475123405457,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860290527344,0.9084045886993408,0.666790246963501,0.4682989716529846,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5861511230469,0.8074753284454346,0.4617930650711059,0.4429383277893066,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58642578125,0.7001432776451111,0.2962234020233154,1.3631244897842407,287.5860595703125,284.95001220703125,295.4888916015625,291.360107421875,295.4896545410156,297.23175048828125,287.58526611328125,1.0,0.7655003666877747,1.0,1.0,0.0,1.0,-3.956271171569824,3.956258535385132,1.2594737199833617e-05,3.059143543243408,1.0,1.0,0.0,294.57110595703125,300.0,53973.875,0.0,5538.94775390625,1.0,278.1499938964844,281.3782958984375,294.3593444824219,297.83221435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954381823539734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3902.349853515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412500,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736999511719,0.7428598999977112,0.3590181767940521,0.3291333019733429,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.9361711144447328,0.7237647771835327,0.688645601272583,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57342529296875,0.9077998995780944,0.6683364510536194,0.4694141149520874,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5735778808594,0.806277871131897,0.4616307318210602,0.4428547918796539,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5738220214844,0.6990104913711548,0.2960426211357116,1.3626331090927124,287.573486328125,284.95001220703125,295.4631652832031,291.35009765625,295.4638977050781,297.2304077148437,287.5726928710937,1.0,0.7660704851150513,1.0,1.0,0.0,1.0,-3.955267906188965,3.955255508422852,1.2588404388225172e-05,3.058385372161865,1.0,1.0,0.0,296.130859375,300.0,53917.59375,0.0,5546.27685546875,1.0,278.1499938964844,281.3749084472656,294.3492431640625,297.8182067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542912244796752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.537353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412560,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.7416948676109314,0.3586357831954956,0.3288550972938537,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56121826171875,0.9340838193893432,0.7225053906440735,0.6875370144844055,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5612487792969,0.9072115421295166,0.6698800921440125,0.4705272018909454,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613708496094,0.8050774335861206,0.4614588022232055,0.4427615404129028,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.6978857517242432,0.2958566546440124,1.362115502357483,287.561279296875,284.95001220703125,295.4384155273437,291.3405456542969,295.4391174316406,297.2291259765625,287.560546875,1.0,0.7666289210319519,1.0,1.0,0.0,1.0,-3.954203367233277,3.954190731048584,1.258167776541086e-05,3.057578086853028,1.0,1.0,0.0,297.6819152832031,303.0,53863.0078125,0.0,5553.34619140625,1.0,278.1499938964844,281.37164306640625,294.3395690917969,297.8047790527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954191505908966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.3984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412620,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5497436523437,0.7405416369438171,0.3582481443881988,0.328571617603302,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494689941406,0.9320070147514344,0.7212409973144531,0.6864230036735535,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54949951171875,0.9066387414932252,0.6714223623275757,0.4716387391090393,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.54962158203125,0.8038827776908875,0.4612784385681152,0.442659854888916,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54986572265625,0.6967692375183105,0.2956665754318237,1.3615766763687134,287.5495300292969,284.95001220703125,295.4146728515625,291.3314208984375,295.41534423828125,297.2279357910156,287.548828125,1.0,0.7671777009963989,1.0,1.0,0.0,1.0,-3.9530885219573975,3.953075885772705,1.2574627362482715e-05,3.056730270385742,1.0,1.0,0.0,299.2257080078125,303.0,53810.2734375,0.0,5560.2001953125,1.0,278.1499938964844,281.36846923828125,294.3303527832031,297.7918701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540814757347108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.91845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3899.65576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412680,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384521484375,0.7394002079963684,0.3578563034534454,0.3282838463783264,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.9299427270889282,0.7199729084968567,0.6853048801422119,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.9060813784599304,0.6729639768600464,0.4727495014667511,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.538330078125,0.8026964068412781,0.4610908329486847,0.442550778388977,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.6956614255905151,0.2954734265804291,1.3610213994979858,287.53826904296875,284.95001220703125,295.3919982910156,291.32275390625,295.39263916015625,297.2267761230469,287.5375671386719,1.0,0.7677187323570251,1.0,1.0,0.0,1.0,-3.9519336223602295,3.951920986175537,1.2567321391543372e-05,3.055850028991699,1.0,1.0,0.0,300.76324462890625,306.0,53759.5859375,0.0,5566.88037109375,1.0,278.1499938964844,281.36541748046875,294.32159423828125,297.7795104980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953960657119751,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.57177734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412740,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.7382704019546509,0.3574606478214264,0.3279921412467956,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274353027344,0.927893042564392,0.7187017202377319,0.6841831207275391,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5274353027344,0.9055394530296326,0.6745058298110962,0.4738598763942718,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5275573730469,0.8015183806419373,0.4608961045742035,0.4424344599246979,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277709960937,0.6945627331733704,0.2952776551246643,1.3604516983032229,287.5274658203125,284.95001220703125,295.37042236328125,291.3146057128906,295.3710327148437,297.2257385253906,287.5268249511719,1.0,0.768252432346344,1.0,1.0,0.0,1.0,-3.950743198394776,3.950730562210083,1.2559785318444485e-05,3.054940700531006,1.0,1.0,0.0,302.2945861816406,306.0,53711.0859375,0.0,5573.3994140625,1.0,278.1499938964844,281.3625183105469,294.3133544921875,297.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953831136226654,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.92822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3897.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412800,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5174255371094,0.7371523380279541,0.3570625483989715,0.3276976644992828,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5172119140625,0.9258604645729064,0.7174291014671326,0.6830593347549438,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5172119140625,0.9050129652023317,0.6760488748550415,0.474970668554306,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.517333984375,0.8003491759300232,0.4606954753398895,0.4423122107982635,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5175170898437,0.6934738159179688,0.2950804829597473,1.3598730564117432,287.5172424316406,284.95001220703125,295.3500061035156,291.3069763183594,295.35064697265625,297.2247619628906,287.5166320800781,1.0,0.7687808871269226,1.0,1.0,0.0,1.0,-3.949529409408569,3.949517011642456,1.2552098269225098e-05,3.054011583328247,1.0,1.0,0.0,303.8206787109375,309.0,53665.12890625,0.0,5579.80419921875,1.0,278.1499938964844,281.3597412109375,294.3056335449219,297.7568054199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536924958229064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.48046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3896.165283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412860,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5078430175781,0.7360458374023438,0.3566624820232391,0.3274008333683014,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.50762939453125,0.9238473176956176,0.7161557674407959,0.6819340586662292,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5076599121094,0.9045019149780272,0.6775940656661987,0.4760823249816894,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077514648437,0.7991888523101807,0.4604892134666443,0.4421840310096741,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5079345703125,0.692395031452179,0.2948824465274811,1.3592876195907593,287.5076904296875,284.95001220703125,295.3313903808594,291.3001403808594,295.3318786621094,297.223876953125,287.5071105957031,1.0,0.769304633140564,1.0,1.0,0.0,1.0,-3.9482967853546143,3.948284387588501,1.2544285709736869e-05,3.053065061569214,1.0,1.0,0.0,305.34149169921875,309.0,53622.4765625,0.0,5586.1083984375,1.0,278.1499938964844,281.3571472167969,294.2985534667969,297.7464904785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535187482833862,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3894.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412920,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994201660156,0.7349523901939392,0.3562633991241455,0.3271034061908722,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.9218579530715942,0.7148855328559875,0.6808096766471863,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992370605469,0.904008150100708,0.6791446805000305,0.4771963953971863,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.7980393767356873,0.4602803587913513,0.4420519173145294,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4994812011719,0.6913284659385681,0.2946856021881103,1.3587021827697754,287.499267578125,284.95001220703125,295.3151550292969,291.29443359375,295.3155822753906,297.2230834960937,287.498779296875,1.0,0.7698256373405457,1.0,1.0,0.0,1.0,-3.947062730789185,3.9470503330230713,1.2536450412881097e-05,3.052112579345703,1.0,1.0,0.0,306.8564147949219,312.0,53585.359375,-0.0,5592.36328125,1.0,278.1499938964844,281.3548889160156,294.2924499511719,297.7373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532989859580994,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.27001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3892.6328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412980,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921264648437,0.7338746786117554,0.3558678925037384,0.3268076181411743,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919738769531,0.9198986291885376,0.7136216759681702,0.6796892285346985,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4919738769531,0.9035348296165466,0.6807040572166443,0.4783150851726532,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920349121094,0.7969040274620056,0.4600713551044464,0.4419179856777191,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921875,0.690277099609375,0.2944918572902679,1.3581243753433228,287.49200439453125,284.95001220703125,295.3012084960937,291.289794921875,295.30157470703125,297.222412109375,287.4915771484375,1.0,0.7703456878662109,1.0,1.0,0.0,1.0,-3.945847749710083,3.9458353519439697,1.2528724255389534e-05,3.051170110702514,1.0,1.0,0.0,308.3634948730469,312.0,53553.58203125,-0.0,5598.623046875,1.0,278.1499938964844,281.3529663085937,294.2874755859375,297.7295227050781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530520439147948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.85546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.41552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413040,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48590087890625,0.7328141331672668,0.3554778099060058,0.3265154957771301,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.9179735779762268,0.71236652135849,0.6785754561424255,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.9030835032463074,0.6822736859321594,0.4794399440288543,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48583984375,0.7957848906517029,0.4598644971847534,0.4417847096920013,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.689242959022522,0.2943027913570404,1.3575621843338013,287.4858093261719,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.22186279296875,287.4854431152344,1.0,0.7708671689033508,1.0,1.0,0.0,1.0,-3.944672346115112,3.94465970993042,1.252123820449924e-05,3.050253629684448,1.0,1.0,0.0,309.8625793457031,315.0,53527.04296875,-0.0,5604.951171875,1.0,278.1499938964844,281.3513488769531,294.2836303710937,297.72314453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95278799533844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.04345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413100,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48077392578125,0.7317716479301453,0.3550945818424225,0.3262284398078918,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4806823730469,0.916086494922638,0.7111220359802246,0.6774702072143555,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4806823730469,0.902655065059662,0.6838555335998535,0.4805722534656524,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4807434082031,0.7946833968162537,0.4596611559391022,0.4416535496711731,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4808349609375,0.6882275938987732,0.2941197156906128,1.357021689414978,287.480712890625,284.95001220703125,295.27984619140625,291.2834777832031,295.28009033203125,297.2214660644531,287.4804077148437,1.0,0.7713918089866638,1.0,1.0,0.0,1.0,-3.94355058670044,3.943538188934326,1.2514083209680392e-05,3.049375057220459,1.0,1.0,0.0,311.3533020019531,315.0,53505.6953125,-0.0,5611.392578125,1.0,278.1499938964844,281.3500366210937,294.2808532714844,297.71826171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525203108787536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.35009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413160,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4766845703125,0.7307472825050354,0.3547191917896271,0.3259475827217102,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4765930175781,0.9142396450042723,0.7098894715309143,0.676375150680542,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47662353515625,0.902247667312622,0.6854503750801086,0.4817129671573639,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4766540527344,0.7936000823974609,0.4594626426696777,0.4415259659290313,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4767150878906,0.6872317790985107,0.2939437329769134,1.356508493423462,287.47662353515625,284.95001220703125,295.2722473144531,291.28173828125,295.2724304199219,297.22119140625,287.4764099121094,1.0,0.7719215750694275,1.0,1.0,0.0,1.0,-3.942496061325073,3.94248366355896,1.2507343853940256e-05,3.04854416847229,1.0,1.0,0.0,312.83660888671875,318.0,53489.36328125,-0.0,5617.99560546875,1.0,278.1499938964844,281.3489990234375,294.2790832519531,297.7147521972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522550702095032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.22119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.254638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413220,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736022949219,0.7297404408454895,0.3543522655963897,0.3256735503673553,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735412597656,0.9124345779418944,0.7086696624755859,0.6752910614013672,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735412597656,0.9018599987030028,0.6870588064193726,0.4828624129295349,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4735717773437,0.7925348877906799,0.4592698514461517,0.4414028823375702,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736022949219,0.6862553954124451,0.2937754988670349,1.3560264110565186,287.4735412597656,284.95001220703125,295.2665405273437,291.2808837890625,295.2666931152344,297.2210693359375,287.473388671875,1.0,0.7724577784538269,1.0,1.0,0.0,1.0,-3.941516160964966,3.9415035247802734,1.2501069249992725e-05,3.047767639160156,1.0,1.0,0.0,314.31353759765625,318.0,53477.90234375,-0.0,5624.79248046875,1.0,278.1499938964844,281.3482971191406,294.2782592773437,297.7124938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519954323768616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.7958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3880.920654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413280,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.471435546875,0.7287503480911255,0.3539941012859344,0.3254067301750183,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714050292969,0.9106724858283995,0.7074629068374634,0.6742184162139893,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714050292969,0.9014912843704224,0.6886809468269348,0.4840208292007446,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714050292969,0.7914873361587524,0.4590832889080047,0.4412849545478821,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4714660644531,0.6852982640266418,0.2936154007911682,1.3555774688720703,287.4714050292969,284.95001220703125,295.2626953125,291.2808532714844,295.2627868652344,297.2210693359375,287.4713134765625,1.0,0.7730015516281128,1.0,1.0,0.0,1.0,-3.940615653991699,3.940603256225586,1.2495289411162958e-05,3.047049045562744,1.0,1.0,0.0,315.78521728515625,321.0,53471.10546875,-0.0,5631.80615234375,1.0,278.1499938964844,281.34783935546875,294.2782897949219,297.7114562988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951741337776184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.03564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3878.635986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413340,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7277768850326538,0.3536454439163208,0.3251478374004364,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.9089555740356444,0.7062703967094421,0.6731583476066589,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.9011417627334596,0.6903181076049805,0.4851889610290527,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7904577851295471,0.4589036703109741,0.4411728680133819,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.6843608617782593,0.2934642434120178,1.3551653623580933,287.47021484375,284.95001220703125,295.2606201171875,291.2816467285156,295.2606506347656,297.22119140625,287.4701538085937,1.0,0.7735539674758911,1.0,1.0,0.0,1.0,-3.939802885055542,3.9397902488708496,1.2490057088143658e-05,3.046395063400269,1.0,1.0,0.0,317.2519836425781,321.0,53468.875,-0.0,5639.06591796875,1.0,278.1499938964844,281.3476867675781,294.2791748046875,297.7115783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514994621276855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.93212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.460205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413400,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.7268191576004028,0.353306382894516,0.3248970806598663,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.907284677028656,0.7050921320915222,0.6721110343933105,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.9008104205131532,0.6919698119163513,0.4863668978214264,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.7894456386566162,0.4587314128875732,0.4410671591758728,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4698486328125,0.6834426522254944,0.2933221757411957,1.3547916412353516,287.4698486328125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2214050292969,287.4698486328125,1.0,0.7741158604621887,1.0,1.0,0.0,1.0,-3.9390807151794434,3.93906831741333,1.2485392289818265e-05,3.0458083152771,1.0,1.0,0.0,318.7150573730469,324.0,53470.9140625,-0.0,5646.5908203125,1.0,278.1499938964844,281.3477783203125,294.2807922363281,297.7127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951267421245575,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3874.372802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413460,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.7258774042129517,0.3529778718948364,0.3246553540229797,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.9056623578071594,0.7039297819137573,0.6710779666900635,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47039794921875,0.9004979729652405,0.6936379075050354,0.4875556826591491,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.7884514927864075,0.4585674405097961,0.4409686326980591,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703674316406,0.682544469833374,0.2931902110576629,1.3544607162475586,287.47039794921875,284.95001220703125,295.26129150390625,291.285400390625,295.2612609863281,297.2217712402344,287.4704284667969,1.0,0.7746886610984802,1.0,1.0,0.0,1.0,-3.938460111618042,3.9384474754333496,1.2481361409300009e-05,3.0452969074249268,1.0,1.0,0.0,320.174560546875,324.0,53477.22265625,-0.0,5654.41552734375,1.0,278.1499938964844,281.3481140136719,294.283203125,297.71502685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510541558265686,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.54052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3872.45361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413520,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716186523437,0.7249494791030884,0.3526587188243866,0.3244216442108154,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716796875,0.904088258743286,0.7027819752693176,0.6700578927993774,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716491699219,0.9002019762992859,0.6953200697898865,0.488754004240036,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716491699219,0.7874737977981567,0.4584112763404846,0.4408769309520721,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4716186523437,0.6816643476486206,0.2930673062801361,1.3541685342788696,287.4716491699219,284.95001220703125,295.263916015625,291.2882995605469,295.2638244628906,297.22222900390625,287.4717712402344,1.0,0.7752715945243835,1.0,1.0,0.0,1.0,-3.937930822372437,3.9379184246063232,1.2477903510443866e-05,3.044853687286377,1.0,1.0,0.0,321.6318664550781,327.0,53487.32421875,-0.0,5662.5185546875,1.0,278.1499938964844,281.34869384765625,294.28619384765625,297.7181701660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508484601974488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3870.6025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413580,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.7240357398986816,0.3523498773574829,0.3241968154907226,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737243652344,0.9025648832321168,0.7016520500183105,0.6690529584884644,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4737243652344,0.8999231457710266,0.697018027305603,0.4899627864360809,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.47369384765625,0.7865132689476013,0.4582641124725342,0.4407930970191955,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736328125,0.6808031797409058,0.2929543852806091,1.353919267654419,287.47369384765625,284.95001220703125,295.26788330078125,291.29180908203125,295.26776123046875,297.2226257324219,287.4738464355469,1.0,0.7758660316467285,1.0,1.0,0.0,1.0,-3.937504291534424,3.937491893768311,1.2475087714847176e-05,3.044487237930298,1.0,1.0,0.0,323.0869445800781,327.0,53501.21484375,-0.0,5670.935546875,1.0,278.1499938964844,281.3495178222656,294.2898254394531,297.7222595214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950658082962036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.3330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.888916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413640,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.47637939453125,0.7231352925300598,0.35205078125,0.3239803910255432,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764404296875,0.9010741710662842,0.7005411982536316,0.6680647134780884,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764404296875,0.8996607661247253,0.6987306475639343,0.4911814928054809,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4764099121094,0.7855696678161621,0.4581258893013,0.4407171607017517,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4763488769531,0.679960310459137,0.292851060628891,1.3537111282348633,287.4764404296875,284.95001220703125,295.273193359375,291.2958984375,295.27301025390625,297.2230834960937,287.47662353515625,1.0,0.7764717936515808,1.0,1.0,0.0,1.0,-3.937178611755371,3.937166213989258,1.2472904927562922e-05,3.044196367263794,1.0,1.0,0.0,324.5400085449219,330.0,53518.5859375,-0.0,5679.66357421875,1.0,278.1499938964844,281.3505249023437,294.2940368652344,297.72711181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504784345626832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.9755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3867.27099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413700,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4797668457031,0.7222481369972229,0.3517621159553528,0.3237729072570801,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798583984375,0.8996052742004395,0.6994495987892151,0.6670944690704346,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798583984375,0.8994150757789612,0.7004591822624207,0.4924107491970062,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798278808594,0.7846434116363525,0.4579974710941314,0.4406498968601227,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.479736328125,0.6791361570358276,0.2927579879760742,1.3535468578338623,287.4798278808594,284.95001220703125,295.2796630859375,291.3005065917969,295.27947998046875,297.2236633300781,287.4800720214844,1.0,0.7770899534225464,1.0,1.0,0.0,1.0,-3.936961889266968,3.9369492530822754,1.2471403351810297e-05,3.043987274169922,1.0,1.0,0.0,325.99127197265625,330.0,53539.328125,-0.0,5688.72998046875,1.0,278.1499938964844,281.35174560546875,294.2987670898437,297.7327880859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503149390220642,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413760,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837951660156,0.7213734984397888,0.3514837026596069,0.3235744833946228,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.48388671875,0.8981571197509766,0.6983759999275208,0.6661414504051208,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48388671875,0.8991854190826416,0.7022031545639038,0.4936506152153015,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4838256835937,0.7837340235710144,0.4578789472579956,0.4405916929244995,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4837646484375,0.6783303022384644,0.2926751673221588,1.353427529335022,287.4838562011719,284.95001220703125,295.2872619628906,291.3055725097656,295.2870483398437,297.2243347167969,287.484130859375,1.0,0.7777208089828491,1.0,1.0,0.0,1.0,-3.936854124069214,3.9368414878845215,1.2470588444557508e-05,3.043860673904419,1.0,1.0,0.0,327.4415283203125,333.0,53563.17578125,-0.0,5698.1416015625,1.0,278.1499938964844,281.3531494140625,294.30401611328125,297.7391662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501671195030212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.630859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.467529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413820,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4883728027344,0.7205101251602173,0.3512150943279266,0.3233846127986908,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4884948730469,0.8967283964157104,0.6973192095756531,0.6652040481567383,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4884948730469,0.8989704251289368,0.703961968421936,0.4949004650115967,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4884338378906,0.7828404903411865,0.4577699899673462,0.4405421912670135,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.48834228515625,0.6775416135787964,0.2926021218299866,1.3533508777618408,287.48846435546875,284.95001220703125,295.2958984375,291.3110656738281,295.295654296875,297.22509765625,287.48876953125,1.0,0.778363823890686,1.0,1.0,0.0,1.0,-3.936849355697632,3.936836957931519,1.2470419278542977e-05,3.043811798095703,1.0,1.0,0.0,328.8914489746094,333.0,53589.86328125,-0.0,5707.884765625,1.0,278.1499938964844,281.3547058105469,294.3096618652344,297.7461853027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500327706336976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.257080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413880,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.49346923828125,0.7196569442749023,0.3509556949138641,0.3232028186321258,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4935913085937,0.8953179121017456,0.6962779760360718,0.6642810702323914,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4935913085937,0.8987690806388855,0.7057345509529114,0.4961597919464111,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4935302734375,0.7819620966911316,0.4576700627803802,0.4405010044574737,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4934387207031,0.6767691969871521,0.2925382554531097,1.3533145189285278,287.4935607910156,284.95001220703125,295.3054504394531,291.31695556640625,295.30517578125,297.2259521484375,287.493896484375,1.0,0.7790184617042542,1.0,1.0,0.0,1.0,-3.936941623687744,3.936929225921631,1.2470860383473337e-05,3.0438361167907715,1.0,1.0,0.0,330.3414611816406,336.0,53619.1171875,-0.0,5717.94287109375,1.0,278.1499938964844,281.3564453125,294.315673828125,297.7537841796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499097466468812,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.83642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.149169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413940,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990539550781,0.7188141345977783,0.3507061600685119,0.3230296671390533,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.8939262628555298,0.6952534317970276,0.6633736491203308,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49920654296875,0.898581862449646,0.7075222730636597,0.4974292516708374,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991149902344,0.781099259853363,0.4575800001621246,0.440468817949295,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4990234375,0.6760135889053345,0.2924842834472656,1.3533216714859009,287.4991760253906,284.95001220703125,295.3158569335937,291.3231811523437,295.3155517578125,297.22686767578125,287.4995422363281,1.0,0.7796856164932251,1.0,1.0,0.0,1.0,-3.937138557434082,3.9371259212493896,1.2471958143578377e-05,3.0439395904541016,1.0,1.0,0.0,331.7916259765625,336.0,53650.8125,-0.0,5728.34130859375,1.0,278.1499938964844,281.3583374023437,294.3220520019531,297.76190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498034119606018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.45068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.19091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414000,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.50506591796875,0.7179803848266602,0.3504655361175537,0.3228644728660583,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052185058594,0.8925523161888123,0.6942439675331116,0.6624802947044373,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5052185058594,0.898407518863678,0.7093232870101929,0.4987080097198486,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.505126953125,0.7802509069442749,0.4574989080429077,0.4404449462890625,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050048828125,0.6752734780311584,0.2924393117427826,1.3533685207366943,287.50518798828125,284.95001220703125,295.3269958496094,291.3297119140625,295.3266906738281,297.22784423828125,287.5055847167969,1.0,0.7803642749786377,1.0,1.0,0.0,1.0,-3.937430858612061,3.9374184608459473,1.2473657079681288e-05,3.0441155433654785,1.0,1.0,0.0,333.2423400878906,339.0,53684.60546875,0.0,5739.05517578125,1.0,278.1499938964844,281.3603210449219,294.3287048339844,297.7704772949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497097730636596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.34716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414060,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.511474609375,0.7171556949615479,0.3502342700958252,0.3227075636386871,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116271972656,0.8911963105201721,0.6932505369186401,0.6616017818450928,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5116271972656,0.898246169090271,0.7111386656761169,0.4999964833259582,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5115661621094,0.7794172167778015,0.4574273228645324,0.4404299259185791,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.51141357421875,0.6745492219924927,0.2924037873744964,1.3534574508666992,287.5115966796875,284.95001220703125,295.3388061523437,291.3364562988281,295.3384704589844,297.2288818359375,287.51202392578125,1.0,0.7810551524162292,1.0,1.0,0.0,1.0,-3.937824010848999,3.937811374664306,1.2475989933591336e-05,3.044368267059326,1.0,1.0,0.0,334.6938171386719,339.0,53720.359375,0.0,5750.10302734375,1.0,278.1499938964844,281.3624572753906,294.3356018066406,297.77947998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496329426765442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.5068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.65478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
