time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414120,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5182189941406,0.7163386940956116,0.3500112295150757,0.3225580155849457,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51837158203125,0.8898570537567139,0.69227135181427,0.6607366800308228,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51837158203125,0.8980963826179504,0.7129663228988647,0.5012935996055603,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5182800292969,0.7785971164703369,0.4573642611503601,0.4404228627681732,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5181579589844,0.6738393902778625,0.292376697063446,1.353583812713623,287.5183410644531,284.95001220703125,295.3511962890625,291.3434143066406,295.350830078125,297.22998046875,287.5187683105469,1.0,0.7817569971084595,1.0,1.0,0.0,1.0,-3.938307046890259,3.9382946491241455,1.2478891221689992e-05,3.044689416885376,1.0,1.0,0.0,336.14630126953125,342.0,53757.71484375,0.0,5761.453125,1.0,278.1499938964844,281.3646850585937,294.3427124023437,297.7887878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495687484741212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.87841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414180,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5252685546875,0.7155297994613647,0.3497974574565887,0.322416752576828,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.8885354399681091,0.691308319568634,0.6598866581916809,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5254211425781,0.8979589939117432,0.7148082256317139,0.502600371837616,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5253295898437,0.7777913212776184,0.4573108553886413,0.4404247999191284,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52520751953125,0.6731449961662292,0.2923591136932373,1.3537527322769165,287.525390625,284.95001220703125,295.36407470703125,291.3505249023437,295.3637084960937,297.2311096191406,287.5258483886719,1.0,0.7824713587760925,1.0,1.0,0.0,1.0,-3.938892126083374,3.9388797283172607,1.24824355225428e-05,3.045088291168213,1.0,1.0,0.0,337.6000366210937,342.0,53796.6171875,0.0,5773.146484375,1.0,278.1499938964844,281.36700439453125,294.3499755859375,297.7984313964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949522852897644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.45556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414240,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53253173828125,0.7147268056869507,0.3495907187461853,0.3222818970680237,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326843261719,0.8872291445732117,0.6903579831123352,0.6590485572814941,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.53271484375,0.8978314995765686,0.7166606783866882,0.5039146542549133,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5326232910156,0.7769976854324341,0.4572649598121643,0.4404338300228119,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.532470703125,0.6724634766578674,0.2923488914966583,1.3539546728134155,287.5326538085937,284.95001220703125,295.3773193359375,291.3577575683594,295.376953125,297.2322692871094,287.5331420898437,1.0,0.7831954956054688,1.0,1.0,0.0,1.0,-3.93955659866333,3.939544200897217,1.2486480954976288e-05,3.0455479621887207,1.0,1.0,0.0,339.05523681640625,345.0,53836.57421875,0.0,5785.11181640625,1.0,278.1499938964844,281.369384765625,294.3573303222656,297.8082275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494884610176086,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.16552734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.3525390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414300,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.7139299511909485,0.3493917882442474,0.3221540451049804,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401611328125,0.8859388828277588,0.6894218325614929,0.6582238078117371,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5401916503906,0.8977145552635193,0.7185251116752625,0.5052371621131897,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400695800781,0.7762168645858765,0.457227498292923,0.4404508173465729,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.6717956066131592,0.2923468649387359,1.3541936874389648,287.5401306152344,284.95001220703125,295.390869140625,291.3650207519531,295.3905029296875,297.2334899902344,287.5406188964844,1.0,0.7839306592941284,1.0,1.0,0.0,1.0,-3.940309524536133,3.94029712677002,1.2491086636146063e-05,3.0460751056671143,1.0,1.0,0.0,340.5121154785156,345.0,53877.50390625,0.0,5797.38134765625,1.0,278.1499938964844,281.371826171875,294.36474609375,297.8182067871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494693875312804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.99755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414360,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.547607421875,0.7131380438804626,0.3491996228694916,0.3220323920249939,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.8846636414527893,0.6884983777999878,0.6574110984802246,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5477905273437,0.8976069092750549,0.720399796962738,0.5065669417381287,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476989746094,0.7754478454589844,0.4571974873542785,0.4404748678207397,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54754638671875,0.671140193939209,0.2923521101474762,1.354465365409851,287.5477600097656,284.95001220703125,295.4046325683594,291.372314453125,295.4042358398437,297.2347106933594,287.5482482910156,1.0,0.7846755385398865,1.0,1.0,0.0,1.0,-3.941141128540039,3.941128730773926,1.2496190720412416e-05,3.0466628074646,1.0,1.0,0.0,341.97076416015625,348.0,53919.08203125,0.0,5809.92431640625,1.0,278.1499938964844,281.3742980957031,294.3721618652344,297.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494639039039612,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.90625,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.13134765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414420,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553283691406,0.7123503088951111,0.3490137159824371,0.3219164609909057,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.8834028840065002,0.6875870227813721,0.6566097736358643,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.8975079655647278,0.722284197807312,0.5079034566879272,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.7746900320053101,0.4571745693683624,0.4405056238174438,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5552673339844,0.6704966425895691,0.2923641502857208,1.3547680377960205,287.55548095703125,284.95001220703125,295.41851806640625,291.37957763671875,295.4181213378906,297.2359313964844,287.55596923828125,1.0,0.7854297161102295,1.0,1.0,0.0,1.0,-3.942046880722046,3.9420342445373535,1.250176410394488e-05,3.0473074913024902,1.0,1.0,0.0,343.43133544921875,348.0,53961.06640625,0.0,5822.72802734375,1.0,278.1499938964844,281.3768005371094,294.37957763671875,297.8383483886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494720697402954,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.85791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414480,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630798339844,0.7115655541419983,0.3488330841064453,0.3218054473400116,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.8821555972099304,0.6866862177848816,0.6558185815811157,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.8974166512489319,0.7241766452789307,0.509245753288269,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.56317138671875,0.7739427089691162,0.4571577906608581,0.4405423104763031,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5630187988281,0.6698638796806335,0.2923820912837982,1.355097770690918,287.563232421875,284.95001220703125,295.4324035644531,291.3867492675781,295.4320373535156,297.2371520996094,287.563720703125,1.0,0.786191999912262,1.0,1.0,0.0,1.0,-3.943017244338989,3.943004608154297,1.2507749488577248e-05,3.048002243041992,1.0,1.0,0.0,344.8938903808594,351.0,54003.15625,0.0,5835.7626953125,1.0,278.1499938964844,281.3793334960937,294.38690185546875,297.848388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949493408203125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.8115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.39697265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414540,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.7107836604118347,0.34865802526474,0.3216995596885681,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.8809220790863037,0.6857969164848328,0.6550383567810059,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.8973331451416016,0.7260778546333313,0.5105942487716675,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5709533691406,0.7732058763504028,0.4571476280689239,0.4405853748321533,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57080078125,0.6692420840263367,0.2924063503742218,1.3554564714431765,287.57098388671875,284.95001220703125,295.4462585449219,291.393798828125,295.44586181640625,297.2384033203125,287.57147216796875,1.0,0.7869629859924316,1.0,1.0,0.0,1.0,-3.944056987762451,3.944044351577759,1.2514175978139974e-05,3.048750400543213,1.0,1.0,0.0,346.35870361328125,351.0,54045.1796875,0.0,5849.04638671875,1.0,278.1499938964844,281.3818359375,294.39410400390625,297.8583374023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495291709899902,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3858.7197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414600,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5785522460937,0.7100031971931458,0.3484871387481689,0.321597695350647,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787353515625,0.8797010779380798,0.6849170327186584,0.6542672514915466,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5787353515625,0.8972558975219727,0.7279854416847229,0.5119474530220032,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5786437988281,0.7724784016609192,0.4571427702903747,0.440633624792099,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784912109375,0.6686298847198486,0.2924356162548065,1.3558387756347656,287.5787048339844,284.95001220703125,295.4599304199219,291.40069580078125,295.4595642089844,297.2396240234375,287.5791931152344,1.0,0.7877411842346191,1.0,1.0,0.0,1.0,-3.945152997970581,3.9451403617858887,1.2520962627604604e-05,3.0495424270629883,1.0,1.0,0.0,347.82586669921875,354.0,54086.78515625,0.0,5862.537109375,1.0,278.1499938964844,281.38433837890625,294.401123046875,297.8681335449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495779275894164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.59375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.158935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414660,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.586181640625,0.7092240452766418,0.3483207523822784,0.3215001225471496,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863342285156,0.8784928917884827,0.6840476989746094,0.6535063982009888,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863647460937,0.8971851468086243,0.7299001216888428,0.5133057832717896,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58624267578125,0.7717605233192444,0.4571438133716583,0.4406876266002655,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58612060546875,0.6680276393890381,0.2924704551696777,1.3562469482421875,287.5863037109375,284.95001220703125,295.473388671875,291.4073791503906,295.4730224609375,297.2408142089844,287.5867919921875,1.0,0.7885274291038513,1.0,1.0,0.0,1.0,-3.946310758590698,3.946298122406006,1.2528144907264505e-05,3.0503828525543213,1.0,1.0,0.0,349.2957458496094,354.0,54127.79296875,0.0,5876.2568359375,1.0,278.1499938964844,281.38677978515625,294.4079284667969,297.877685546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496400356292723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.34375,0.0,1953.8612060546875,1895.4371337890625,0.0,3859.71875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414720,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5936584472656,0.7084442377090454,0.34815713763237,0.3214054107666015,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.877295732498169,0.6831859350204468,0.6527529358863831,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.59381103515625,0.8971189260482788,0.7318184971809387,0.514667272567749,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937194824219,0.7710506319999695,0.4571489095687866,0.4407457709312439,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.6674334406852722,0.2925091087818146,1.3566735982894895,287.5937805175781,284.95001220703125,295.48651123046875,291.4137878417969,295.48614501953125,297.24200439453125,287.59423828125,1.0,0.7893192768096924,1.0,1.0,0.0,1.0,-3.947511911392212,3.94749927520752,1.253560640179785e-05,3.0512571334838867,1.0,1.0,0.0,350.7683410644531,357.0,54167.9453125,0.0,5890.14501953125,1.0,278.1499938964844,281.3891906738281,294.4144897460937,297.886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497161507606506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.96142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414780,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009216308594,0.707665741443634,0.3479960262775421,0.3213132321834564,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.8761094212532043,0.6823318600654602,0.6520070433616638,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60107421875,0.8970566391944885,0.7337396144866943,0.5160312056541443,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6009826660156,0.7703485488891602,0.4571580290794372,0.440807968378067,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6008605957031,0.6668470501899719,0.2925514876842499,1.3571183681488037,287.6010437011719,284.95001220703125,295.4991760253906,291.419921875,295.49884033203125,297.2431640625,287.6015014648437,1.0,0.7901168465614319,1.0,1.0,0.0,1.0,-3.948754787445069,3.948742389678955,1.2543338925752325e-05,3.0521647930145264,1.0,1.0,0.0,352.24395751953125,357.0,54206.91015625,0.0,5904.19970703125,1.0,278.1499938964844,281.3915405273437,294.4207458496094,297.8959350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498056769371032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.39697265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3861.21142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414840,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6079406738281,0.7068915963172913,0.347836285829544,0.321222722530365,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.8749328255653381,0.6814837455749512,0.6512672901153564,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60809326171875,0.8969965577125549,0.7356602549552917,0.5173956751823425,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6080017089844,0.7696531414985657,0.4571700394153595,0.4408733248710632,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.6662672758102417,0.2925965487957001,1.3575770854949951,287.6080627441406,284.95001220703125,295.5113525390625,291.4256896972656,295.5110168457031,297.2442321777344,287.6084899902344,1.0,0.7909187078475952,1.0,1.0,0.0,1.0,-3.950028419494629,3.950015783309937,1.2551271538541188e-05,3.0530972480773926,1.0,1.0,0.0,353.7227783203125,360.0,54244.38671875,0.0,5918.3857421875,1.0,278.1499938964844,281.393798828125,294.4266357421875,297.90447998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499080777168274,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3862.13427734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414900,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146240234375,0.7061213254928589,0.3476774990558624,0.3211335837841034,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6147766113281,0.8737655878067017,0.6806418895721436,0.6505339741706848,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6147766113281,0.8969376087188721,0.7375787496566772,0.5187596082687378,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6147155761719,0.7689640522003174,0.4571849405765533,0.4409418106079101,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.61456298828125,0.6656937599182129,0.292644202709198,1.3580495119094849,287.61474609375,284.95001220703125,295.5229187011719,291.4310607910156,295.5225830078125,297.2452697753906,287.6151733398437,1.0,0.7917249202728271,1.0,1.0,0.0,1.0,-3.9513309001922607,3.951318502426148,1.255939423572272e-05,3.05405330657959,1.0,1.0,0.0,355.2054443359375,360.0,54280.1171875,0.0,5932.7021484375,1.0,278.1499938964844,281.3959350585937,294.43212890625,297.9124755859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500210285186768,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.54833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3863.1513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414960,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210021972656,0.7053537964820862,0.3475185632705688,0.321044772863388,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.62115478515625,0.8726065754890442,0.6798042058944702,0.6498051881790161,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62115478515625,0.896878182888031,0.7394922375679016,0.5201210379600525,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.7682802677154541,0.4572013914585113,0.4410122334957123,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6209411621094,0.6651252508163452,0.2926932871341705,1.3585302829742432,287.6211242675781,284.95001220703125,295.5337829589844,291.4360046386719,295.5334777832031,297.2462158203125,287.6215209960937,1.0,0.792533814907074,1.0,1.0,0.0,1.0,-3.952648878097534,3.952636241912842,1.256762152479496e-05,3.0550224781036377,1.0,1.0,0.0,356.6918640136719,363.0,54313.95703125,0.0,5947.103515625,1.0,278.1499938964844,281.3979797363281,294.43719482421875,297.9200134277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501478672027588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3864.294189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415020,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269836425781,0.7045882940292358,0.3473586440086365,0.3209555745124817,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.8714549541473389,0.6789697408676147,0.6490799188613892,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6271057128906,0.8968170881271362,0.7413987517356873,0.5214783549308777,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6270446777344,0.7676010727882385,0.4572187066078186,0.4410839676856994,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6269226074219,0.6645609736442566,0.2927430272102356,1.3590165376663208,287.6270751953125,284.95001220703125,295.5438537597656,291.4404602050781,295.5435791015625,297.2471008300781,287.62744140625,1.0,0.7933443784713745,1.0,1.0,0.0,1.0,-3.9539740085601807,3.953961372375488,1.25759024740546e-05,3.0559990406036377,1.0,1.0,0.0,358.1821594238281,363.0,54345.46484375,0.0,5961.5634765625,1.0,278.1499938964844,281.3998718261719,294.4417724609375,297.9269714355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95028817653656,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.53759765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3865.557861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415080,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324768066406,0.7038236260414124,0.3471965789794922,0.3208651542663574,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325988769531,0.8703098297119141,0.678136944770813,0.648357093334198,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325988769531,0.8967527747154236,0.7432951331138611,0.5228298902511597,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6325378417969,0.766925573348999,0.4572358131408691,0.4411561191082001,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324157714844,0.6639998555183411,0.2927925288677215,1.359504461288452,287.632568359375,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.24786376953125,287.6329040527344,1.0,0.7941555380821228,1.0,1.0,0.0,1.0,-3.95529580116272,3.9552831649780273,1.258417159988312e-05,3.0569748878479004,1.0,1.0,0.0,359.6766357421875,366.0,54374.36328125,0.0,5976.05126953125,1.0,278.1499938964844,281.401611328125,294.4458312988281,297.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504408240318298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.932373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415140,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.637451171875,0.7030587196350098,0.3470313847064972,0.3207725584506988,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6375427246094,0.8691703677177429,0.6773053407669067,0.6476361751556396,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6375427246094,0.8966831564903259,0.7451781630516052,0.5241731405258179,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6374816894531,0.7662527561187744,0.457252025604248,0.4412281215190887,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.63739013671875,0.663441002368927,0.2928410768508911,1.3599910736083984,287.63751220703125,284.95001220703125,295.561279296875,291.4477233886719,295.56103515625,297.2485046386719,287.6378173828125,1.0,0.794966459274292,1.0,1.0,0.0,1.0,-3.956605911254883,3.9565932750701904,1.259237433259841e-05,3.05794358253479,1.0,1.0,0.0,361.1759033203125,366.0,54400.33203125,0.0,5990.541015625,1.0,278.1499938964844,281.4031982421875,294.44927978515625,297.9387512207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506009817123412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.9814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3868.37451171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415200,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6418762207031,0.7022931575775146,0.3468624353408813,0.320677250623703,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419677734375,0.8680358529090881,0.6764732599258423,0.6469154953956604,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419982910156,0.8966081142425537,0.7470470070838928,0.5255076885223389,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6419372558594,0.765582263469696,0.4572664201259613,0.4412990510463714,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.641845703125,0.6628837585449219,0.2928878962993622,1.3604727983474731,287.6419677734375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682678222656,297.2490539550781,287.6422424316406,1.0,0.7957758903503418,1.0,1.0,0.0,1.0,-3.957895278930664,3.957882642745972,1.2600455193023665e-05,3.058898687362671,1.0,1.0,0.0,362.6795043945313,369.0,54423.3046875,0.0,6005.00048828125,1.0,278.1499938964844,281.40460205078125,294.4521484375,297.94354248046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507763981819152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.05908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3869.95361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415260,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64569091796875,0.7015257477760315,0.3466885387897491,0.3205782473087311,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.8669055104255676,0.6756396293640137,0.6461942791938782,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6457824707031,0.8965257406234741,0.7488986253738403,0.526831328868866,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.645751953125,0.7649131417274475,0.4572780728340149,0.4413681030273437,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64569091796875,0.6623271107673645,0.2929320633411407,1.3609459400177002,287.6457824707031,284.95001220703125,295.574462890625,291.4525756835937,295.5743103027344,297.2494506835937,287.64599609375,1.0,0.7965826988220215,1.0,1.0,0.0,1.0,-3.959153890609741,3.959141254425049,1.2608349607035052e-05,3.059832096099853,1.0,1.0,0.0,364.1878356933594,369.0,54442.7578125,0.0,6019.39794921875,1.0,278.1499938964844,281.4057922363281,294.4543762207031,297.9474792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509629011154176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.62744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.632568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415320,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488647460937,0.7007555365562439,0.3465085923671722,0.3204746544361114,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.64892578125,0.865778386592865,0.674802839756012,0.6454710960388184,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64892578125,0.8964349627494812,0.7507303953170776,0.528142511844635,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488952636719,0.7642444968223572,0.4572857916355133,0.4414343237876892,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6488342285156,0.6617701649665833,0.2929726243019104,1.3614065647125244,287.6488952636719,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.2497253417969,287.6490783691406,1.0,0.7973857522010803,1.0,1.0,0.0,1.0,-3.960371017456055,3.9603583812713614,1.2615991181519348e-05,3.0607364177703857,1.0,1.0,0.0,365.7009582519531,372.0,54458.4921875,0.0,6033.69873046875,1.0,278.1499938964844,281.40673828125,294.45587158203125,297.95050048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511613845825196,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3873.418701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415380,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6512756347656,0.699981153011322,0.3463213443756103,0.320365309715271,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513366699219,0.8646533489227295,0.6739616394042969,0.6447447538375854,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513366699219,0.8963338136672974,0.7525391578674316,0.5294387936592102,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513061523437,0.7635753154754639,0.4572885036468506,0.4414966404438019,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6512451171875,0.6612117290496826,0.2930085062980652,1.361850023269653,287.6513061523437,284.95001220703125,295.58270263671875,291.4545593261719,295.5826416015625,297.2498474121094,287.6514587402344,1.0,0.7981836199760437,1.0,1.0,0.0,1.0,-3.9615345001220703,3.961521863937378,1.2623298971448094e-05,3.0616016387939453,1.0,1.0,0.0,367.2193603515625,372.0,54470.15625,0.0,6047.86376953125,1.0,278.1499938964844,281.407470703125,294.45660400390625,297.9525451660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513686299324036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.09716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3875.28369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415440,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.6992020010948181,0.3461258709430694,0.3202494978904724,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8635298609733582,0.673114538192749,0.6440139412879944,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.8962215781211853,0.7543231844902039,0.5307192802429199,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.762904942035675,0.4572851657867431,0.4415542185306549,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.6606510877609253,0.293038934469223,1.36227285861969,287.6529541015625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2498474121094,287.6530456542969,1.0,0.7989752292633057,1.0,1.0,0.0,1.0,-3.962635040283203,3.962622404098511,1.2630219316633884e-05,3.0624213218688965,1.0,1.0,0.0,368.7428283691406,375.0,54477.53125,0.0,6061.86083984375,1.0,278.1499938964844,281.407958984375,294.45654296875,297.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515874981880188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.9228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3877.252197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415500,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.6984165906906128,0.3459206819534302,0.3201258480548858,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.8624066710472107,0.6722599864006042,0.6432772278785706,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.8960961699485779,0.7560787796974182,0.5319812297821045,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.76223224401474,0.457274466753006,0.4416057765483856,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6537475585937,0.660086989402771,0.2930626273155212,1.3626697063446045,287.6537475585937,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2496337890625,287.6537780761719,1.0,0.7997589707374573,1.0,1.0,0.0,1.0,-3.963658332824707,3.963645696640015,1.2636658539122436e-05,3.06318473815918,1.0,1.0,0.0,370.2717895507813,375.0,54480.234375,0.0,6075.64453125,1.0,278.1499938964844,281.4081420898437,294.45562744140625,297.9533996582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518141746520996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.0771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3879.291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415560,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.6976240873336792,0.3457047939300537,0.3199935853481293,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.8612831234931946,0.6713965535163879,0.6425333023071289,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.8959567546844482,0.7578036785125732,0.5332233309745789,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.7615564465522766,0.4572552442550659,0.4416503310203552,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6536865234375,0.6595186591148376,0.2930786907672882,1.363036870956421,287.6536865234375,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.249267578125,287.6536560058594,1.0,0.8005335927009583,1.0,1.0,0.0,1.0,-3.964594602584839,3.9645819664001465,1.2642552974284628e-05,3.063883781433105,1.0,1.0,0.0,371.8061218261719,378.0,54478.0234375,0.0,6089.1787109375,1.0,278.1499938964844,281.4080505371094,294.453857421875,297.9521179199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520503282546996,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.53076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415620,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.696823239326477,0.3454768359661102,0.3198514878749847,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8601581454277039,0.6705225706100464,0.6417807340621948,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65264892578125,0.8958016633987427,0.7594950199127197,0.5344434380531311,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.7608765959739685,0.4572261571884155,0.4416866898536682,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6526794433594,0.6589450836181641,0.2930860221385956,1.3633692264556885,287.65264892578125,284.95001220703125,295.5813903808594,291.44873046875,295.5814819335937,297.24871826171875,287.6525573730469,1.0,0.801297664642334,1.0,1.0,0.0,1.0,-3.96543025970459,3.9654176235198975,1.2647818948607892e-05,3.0645086765289307,1.0,1.0,0.0,373.3460388183594,378.0,54470.55078125,0.0,6102.419921875,1.0,278.1499938964844,281.4076538085937,294.4511108398437,297.9496154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522948861122132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.2333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3883.6123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415680,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.65069580078125,0.6960136890411377,0.3452361226081848,0.3196990191936493,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.650634765625,0.8590313196182251,0.6696367859840393,0.6410183906555176,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.650634765625,0.8956307172775269,0.7611517906188965,0.5356410145759583,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506652832031,0.7601922750473022,0.4571863710880279,0.4417140483856201,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6507263183594,0.6583657264709473,0.293083906173706,1.3636640310287476,287.6506652832031,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2479858398437,287.6505126953125,1.0,0.8020502328872681,1.0,1.0,0.0,1.0,-3.966158866882324,3.966146230697632,1.2652413715841249e-05,3.065054416656494,1.0,1.0,0.0,374.891357421875,381.0,54457.56640625,0.0,6115.3427734375,1.0,278.1499938964844,281.40692138671875,294.44744873046875,297.9458312988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525511860847472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.15869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3885.916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415740,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64764404296875,0.6951937079429626,0.3449808955192566,0.3195346295833587,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475830078125,0.8579013347625732,0.6687374114990234,0.6402446031570435,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6475830078125,0.8954415917396545,0.7627698183059692,0.5368131399154663,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476135253906,0.7595020532608032,0.4571341574192047,0.4417309463024139,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6476745605469,0.6577791571617126,0.293070912361145,1.363915205001831,287.6475830078125,284.95001220703125,295.57037353515625,291.4401550292969,295.5705871582031,297.2470397949219,287.6473693847656,1.0,0.802789568901062,1.0,1.0,0.0,1.0,-3.966763257980346,3.9667506217956543,1.2656229046115186e-05,3.0655081272125244,1.0,1.0,0.0,376.4425048828125,381.0,54438.72265625,0.0,6127.892578125,1.0,278.1499938964844,281.40582275390625,294.4427490234375,297.940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952815055847168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.24853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3888.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435241699219,0.6943625211715698,0.3447100818157196,0.3193574547767639,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434326171875,0.856767475605011,0.6678226590156555,0.6394578218460083,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434020996094,0.8952335715293884,0.76434725522995,0.5379587411880493,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434631347656,0.7588052749633789,0.4570682942867279,0.4417362213134765,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6435546875,0.6571847200393677,0.2930461466312408,1.3641186952590942,287.6434326171875,284.95001220703125,295.5619812011719,291.4342956542969,295.562255859375,297.2459411621094,287.6431579589844,1.0,0.8035143613815308,1.0,1.0,0.0,1.0,-3.967233657836914,3.9672210216522217,1.265920127480058e-05,3.0658621788024902,1.0,1.0,0.0,377.9994201660156,384.0,54413.7265625,0.0,6140.03369140625,1.0,278.1499938964844,281.4043884277344,294.4369812011719,297.9341125488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530885219573976,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.47119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3890.74267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415860,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.63824462890625,0.6935186386108398,0.3444223701953888,0.3191660940647125,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380920410156,0.8556286096572876,0.6668908596038818,0.6386564373970032,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380920410156,0.8950047492980957,0.7658805847167969,0.5390751361846924,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6381530761719,0.7581007480621338,0.4569872319698334,0.4417284429073334,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6382751464844,0.6565811038017273,0.2930082082748413,1.3642686605453491,287.6381225585937,284.95001220703125,295.5515441894531,291.42730712890625,295.5518493652344,297.2445678710937,287.63775634765625,1.0,0.8042229413986206,1.0,1.0,0.0,1.0,-3.9675540924072266,3.967541456222534,1.2661229447985534e-05,3.0661044120788574,1.0,1.0,0.0,379.5623779296875,384.0,54382.265625,0.0,6151.71337890625,1.0,278.1499938964844,281.4025573730469,294.4300842285156,297.926025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533684849739076,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.7783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3893.256591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415920,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317443847656,0.6926628947257996,0.3441201150417328,0.3189614415168762,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.8544843196868896,0.665940523147583,0.6378391981124878,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.894754946231842,0.7673678994178772,0.5401615500450134,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63165283203125,0.7573881149291992,0.456889808177948,0.4417066574096679,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317749023437,0.6559679508209229,0.2929563820362091,1.3643618822097778,287.631591796875,284.95001220703125,295.5389404296875,291.419189453125,295.539306640625,297.2428894042969,287.63116455078125,1.0,0.8049142956733704,1.0,1.0,0.0,1.0,-3.967718124389648,3.967705488204956,1.2662272638408467e-05,3.066229820251465,1.0,1.0,0.0,381.1309814453125,387.0,54344.046875,0.0,6162.90576171875,1.0,278.1499938964844,281.4002990722656,294.42205810546875,297.9164428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536578059196472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.1376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.854248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415980,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239624023437,0.6917943358421326,0.3438011109828949,0.3187431693077087,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.623779296875,0.8533326983451843,0.6649688482284546,0.6370037198066711,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6237487792969,0.8944793939590454,0.7687927484512329,0.5412114262580872,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238708496094,0.7566651701927185,0.4567725658416748,0.4416683912277221,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6240234375,0.6553434729576111,0.2928888499736786,1.3643907308578491,287.6238098144531,284.95001220703125,295.5240783691406,291.4098815917969,295.5245361328125,297.2409362792969,287.623291015625,1.0,0.8055860996246338,1.0,1.0,0.0,1.0,-3.967702627182007,3.9676899909973145,1.2662184417422395e-05,3.066221237182617,1.0,1.0,0.0,382.70611572265625,387.0,54298.69140625,0.0,6173.537109375,1.0,278.1499938964844,281.39764404296875,294.41278076171875,297.9051818847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539518356323242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.4931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3898.49267578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
