time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416040,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6148681640625,0.6909102201461792,0.3434630036354065,0.3185102045536041,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146545410156,0.8521713614463806,0.6639742255210876,0.6361489295959473,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146240234375,0.8941678404808044,0.770128071308136,0.5422103404998779,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61474609375,0.7559287548065186,0.456631451845169,0.4416110217571258,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61492919921875,0.6547057628631592,0.2928049266338348,1.364353895187378,287.6146850585937,284.95001220703125,295.5069274902344,291.3993225097656,295.5074462890625,297.23858642578125,287.61407470703125,1.0,0.8062366247177124,1.0,1.0,0.0,1.0,-3.9674830436706543,3.967470407485962,1.2660810170928016e-05,3.066060304641724,1.0,1.0,0.0,384.2909851074219,390.0,54245.82421875,0.0,6183.54443359375,1.0,278.1499938964844,281.39453125,294.4023132324219,297.89227294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542560577392578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.81201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3901.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416100,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6043701171875,0.6900063753128052,0.3431024253368377,0.3182590305805206,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6040954589844,0.8509970903396606,0.66295325756073,0.635271430015564,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.8938114047050476,0.7713749408721924,0.5431458353996277,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6042175292969,0.7551747560501099,0.4564631581306457,0.4415298104286194,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044311523437,0.6540517807006836,0.2927018702030182,1.3642399311065674,287.6041564941406,284.95001220703125,295.4873352050781,291.387451171875,295.4879455566406,297.23583984375,287.6034545898437,1.0,0.8068615794181824,1.0,1.0,0.0,1.0,-3.967016458511353,3.96700382232666,1.2657873412535992e-05,3.065713167190552,1.0,1.0,0.0,385.88714599609375,390.0,54184.89453125,0.0,6192.7919921875,1.0,278.1499938964844,281.3909606933594,294.3905029296875,297.8775329589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545629620552064,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.01025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3903.974365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416160,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924072265625,0.6890838742256165,0.342718631029129,0.3179885745048523,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59210205078125,0.8498116135597229,0.66190505027771,0.6343701481819153,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920715332031,0.8934186100959778,0.7725511193275452,0.5440285801887512,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.7544050812721252,0.4562683999538421,0.4414247572422027,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5924987792969,0.6533825397491455,0.2925790250301361,1.3640445470809937,287.5921630859375,284.95001220703125,295.4652404785156,291.3742370605469,295.4659118652344,297.2328186035156,287.59136962890625,1.0,0.8074601292610168,1.0,1.0,0.0,1.0,-3.966307640075684,3.966295003890991,1.265340415557148e-05,3.06518292427063,1.0,1.0,0.0,387.490966796875,378.0,54115.7265625,0.0,6201.2705078125,1.0,278.1499938964844,281.3868713378906,294.3773498535156,297.8609924316406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954875946044922,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.07275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3906.7802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416220,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.6893455386161804,0.3423125445842743,0.3175870180130005,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.8499985337257385,0.6608280539512634,0.6333267092704773,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57794189453125,0.8945573568344116,0.773663341999054,0.5447797179222107,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5781555175781,0.7548386454582214,0.4560468196868896,0.4411784410476684,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.6537588238716125,0.2924357056617737,1.3632066249847412,287.5780334472656,284.95001220703125,295.4405517578125,291.359619140625,295.4413146972656,297.2295837402344,287.5770874023437,1.0,0.8063464164733887,1.0,1.0,0.0,1.0,-3.96417236328125,3.9641597270965576,1.264000547962496e-05,3.063604593276977,1.0,1.0,0.0,386.0668029785156,378.0,54030.34765625,0.0,6184.3935546875,1.0,278.1499938964844,281.3819274902344,294.36279296875,297.8424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551945924758912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3909.63623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416280,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56207275390625,0.6901787519454956,0.3418920636177063,0.3171160817146301,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.8508473634719849,0.659725546836853,0.6322017908096313,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.8964331746101379,0.7747161388397217,0.5454467535018921,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5618591308594,0.7558542490005493,0.4558039307594299,0.4408535063266754,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.6546410322189331,0.2922788262367248,1.362026572227478,287.5617370605469,284.95001220703125,295.4131774902344,291.3435974121094,295.4140014648437,297.2262268066406,287.5606384277344,1.0,0.804689347743988,1.0,1.0,0.0,1.0,-3.961244583129883,3.9612319469451904,1.262144996871939e-05,3.0613768100738525,1.0,1.0,0.0,383.18017578125,366.0,53932.109375,0.0,6154.96337890625,1.0,278.1499938964844,281.3761291503906,294.3466491699219,297.82135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955499231815338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.75927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3912.36572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416340,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5439453125,0.691378653049469,0.3414566814899444,0.3165993392467499,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.54351806640625,0.8521221876144409,0.6585968136787415,0.6310181617736816,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54345703125,0.8987790942192078,0.7757084369659424,0.5460467338562012,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5437316894531,0.757246732711792,0.455539733171463,0.4404740333557129,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440979003906,0.6558526158332825,0.2921092212200165,1.3606245517730713,287.5435791015625,284.95001220703125,295.3830261230469,291.3260498046875,295.3839111328125,297.2226867675781,287.5423889160156,1.0,0.8025949001312256,1.0,1.0,0.0,1.0,-3.9577770233154297,3.957764387130737,1.2599467481777538e-05,3.0587308406829834,1.0,1.0,0.0,379.3905334472656,366.0,53822.85546875,0.0,6117.65234375,1.0,278.1499938964844,281.3696594238281,294.3289489746094,297.7979431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955781877040863,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.7421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.8974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416400,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5240478515625,0.6928346157073975,0.3410049080848694,0.3160474002361297,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235900878906,0.8536984324455261,0.6574411988258362,0.6297876834869385,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5235290527344,0.9014530181884766,0.7766405344009399,0.5465893745422363,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238342285156,0.7589076161384583,0.4552537202835083,0.440052181482315,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.52423095703125,0.6572996973991394,0.2919266521930694,1.3590590953826904,287.523681640625,284.95001220703125,295.3500061035156,291.3069763183594,295.3510131835937,297.2190246582031,287.5223388671875,1.0,0.8002005219459534,1.0,1.0,0.0,1.0,-3.9538938999176025,3.95388126373291,1.2574863831105176e-05,3.055765151977539,1.0,1.0,0.0,375.0037536621094,354.0,53703.33203125,0.0,6074.9775390625,1.0,278.1499938964844,281.36260986328125,294.30975341796875,297.7723388671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560514092445374,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.3525390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.310791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416460,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5026550292969,0.6944665908813477,0.3404856324195862,0.3154481947422027,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8554948568344116,0.6562079787254333,0.6284977793693542,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021057128906,0.9043781757354736,0.777461051940918,0.5470645427703857,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5024108886719,0.7607622146606445,0.4548945128917694,0.4395754039287567,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5028381347656,0.6589120030403137,0.2916788458824157,1.357271671295166,287.50225830078125,284.95001220703125,295.31494140625,291.2874450683594,295.3159484863281,297.2147521972656,287.5008544921875,1.0,0.7975586652755737,1.0,1.0,0.0,1.0,-3.9494688510894775,3.949456214904785,1.2546885045594536e-05,3.0523946285247803,1.0,1.0,0.0,370.1959533691406,354.0,53576.7265625,-0.0,6027.73388671875,1.0,278.1499938964844,281.3550720214844,294.2893371582031,297.74468994140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562044739723206,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7815.9296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.68115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416520,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.48046875,0.6961446404457092,0.3398710787296295,0.314765602350235,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4799499511719,0.857383131980896,0.6548707485198975,0.6271121501922607,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798889160156,0.9074968099594116,0.77814781665802,0.547447681427002,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4801940917969,0.7626878619194031,0.4544324278831482,0.4390050172805786,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.48065185546875,0.6605657339096069,0.2913310825824737,1.3550626039505005,287.48004150390625,284.95001220703125,295.2787780761719,291.2685852050781,295.2798156738281,297.2095642089844,287.47857666015625,1.0,0.794708251953125,1.0,1.0,0.0,1.0,-3.9440979957580566,3.944085359573364,1.2512961802713107e-05,3.048301935195923,1.0,1.0,0.0,365.1834411621094,342.0,53447.0625,-0.0,5976.0751953125,1.0,278.1499938964844,281.3473205566406,294.26904296875,297.7162780761719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561823606491088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.24365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3918.48291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416580,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574279785156,0.6978495121002197,0.339179664850235,0.3140011131763458,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569091796875,0.8593427538871765,0.6534474492073059,0.6256322860717773,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4568176269531,0.9107849597930908,0.778718113899231,0.5477403998374939,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4571533203125,0.7646645903587341,0.4538838267326355,0.4383403062820434,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576110839844,0.6622393131256104,0.2908967137336731,1.3524105548858645,287.4569702148437,284.95001220703125,295.2415466308594,291.2503356933594,295.2426147460937,297.2037658691406,287.4554748535156,1.0,0.7916679978370667,1.0,1.0,0.0,1.0,-3.937758922576904,3.937746524810791,1.247292948391987e-05,3.043453931808472,1.0,1.0,0.0,360.0162048339844,342.0,53313.91015625,-0.0,5920.3173828125,1.0,278.1499938964844,281.3393859863281,294.2494812011719,297.6880187988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560226798057556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.36767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3917.05322265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416640,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.6995913982391357,0.3384313285350799,0.3131762742996216,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.8613778948783875,0.6519584059715271,0.6240811944007874,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4330444335937,0.9142316579818726,0.7791927456855774,0.5479604601860046,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.7666994333267212,0.4532690644264221,0.4376035630702972,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338684082031,0.6639429330825806,0.2903953492641449,1.3494129180908203,287.4332275390625,284.95001220703125,295.2032775878906,291.2326965332031,295.2043762207031,297.1975402832031,287.4316711425781,1.0,0.7884767651557922,1.0,1.0,0.0,1.0,-3.930671215057373,3.93065881729126,1.2428209629433695e-05,3.0380215644836426,1.0,1.0,0.0,354.7274169921875,330.0,53178.61328125,-0.0,5861.458984375,1.0,278.1499938964844,281.3313293457031,294.230712890625,297.66033935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557650089263916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.46337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3914.746337890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416700,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093322753906,0.7013752460479736,0.3376316428184509,0.3122981190681457,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4087829589844,0.8634926676750183,0.6504087448120117,0.6224656105041504,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.40869140625,0.9178249835968018,0.7795740962028503,0.5481110215187073,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090576171875,0.7687970399856567,0.4525936245918274,0.4368018507957458,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095458984375,0.6656820774078369,0.28983274102211,1.3461024761199951,287.40887451171875,284.95001220703125,295.1640014648437,291.21563720703125,295.1651306152344,297.1910095214844,287.4072570800781,1.0,0.7851462960243225,1.0,1.0,0.0,1.0,-3.922903060913086,3.9228906631469727,1.2379258805594873e-05,3.0320584774017334,1.0,1.0,0.0,349.3288269042969,330.0,53041.49609375,-0.0,5799.8466796875,1.0,278.1499938964844,281.3231506347656,294.2127685546875,297.63336181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554307460784912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3911.75244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416760,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.7032036781311035,0.3367894291877746,0.3113770484924316,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3839111328125,0.865687370300293,0.6488077044487,0.620796799659729,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837890625,0.921548306941986,0.7798707485198975,0.5481998920440674,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.7709593176841736,0.4518671631813049,0.4359467923641205,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3846740722656,0.6674618721008301,0.2892194986343384,1.3425376415252686,287.38397216796875,284.95001220703125,295.123779296875,291.1991271972656,295.1249389648437,297.1842346191406,287.38232421875,1.0,0.7817001342773438,1.0,1.0,0.0,1.0,-3.914574384689331,3.914562225341797,1.232686554430984e-05,3.0256588459014893,1.0,1.0,0.0,343.8450927734375,318.0,52903.203125,-0.0,5736.07861328125,1.0,278.1499938964844,281.3148803710937,294.1955871582031,297.6070861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550424218177797,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.75537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3908.2724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416820,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.359130859375,0.705077052116394,0.3359097242355346,0.310418963432312,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3585510253906,0.8679614663124084,0.647160530090332,0.6190811991691589,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3584289550781,0.9253842234611512,0.7800876498222351,0.5482314229011536,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588256835937,0.7731868028640747,0.451095312833786,0.4350452721118927,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3593139648437,0.6692850589752197,0.2885622978210449,1.338755488395691,287.3586120605469,284.95001220703125,295.0826110839844,291.1830749511719,295.08380126953125,297.1773376464844,287.35693359375,1.0,0.7781538963317871,1.0,1.0,0.0,1.0,-3.9057583808898926,3.9057462215423584,1.227151369675994e-05,3.0188803672790527,1.0,1.0,0.0,338.2947082519531,318.0,52764.078125,-0.0,5670.5517578125,1.0,278.1499938964844,281.3065490722656,294.1790771484375,297.5814514160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546132683753968,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3904.425537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416880,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3333740234375,0.7069951891899109,0.3349967896938324,0.3094288110733032,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.332763671875,0.8703144192695618,0.6454716324806213,0.6173241138458252,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326721191406,0.9293156266212464,0.7802295684814453,0.5482098460197449,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3330383300781,0.7754797339439392,0.4502827823162079,0.4341030120849609,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.33355712890625,0.6711540818214417,0.2878668904304504,1.3347880840301514,287.3328552246094,284.95001220703125,295.04058837890625,291.16754150390625,295.04180908203125,297.1703186035156,287.3311462402344,1.0,0.7745214700698853,1.0,1.0,0.0,1.0,-3.896517992019653,3.896505832672119,1.2213620721013284e-05,3.0117721557617188,1.0,1.0,0.0,332.6943664550781,306.0,52624.37109375,-0.0,5603.6123046875,1.0,278.1499938964844,281.2982177734375,294.1631164550781,297.556396484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541523456573486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3900.291748046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416940,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.30718994140625,0.7089561820030212,0.3340507745742798,0.308407187461853,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065795898437,0.8727474808692932,0.6437408328056335,0.6155258417129517,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30645751953125,0.9333271980285645,0.7802945375442505,0.5481338500976562,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.306884765625,0.777838945388794,0.4494295120239258,0.4331203699111938,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3074035644531,0.6730701923370361,0.287134051322937,1.3306411504745483,287.3066711425781,284.95001220703125,294.9976806640625,291.1524353027344,294.9989318847656,297.1632080078125,287.304931640625,1.0,0.7708051800727844,1.0,1.0,0.0,1.0,-3.886859655380249,3.886847496032715,1.2153246643720196e-05,3.004339694976806,1.0,1.0,0.0,327.0502014160156,306.0,52483.99609375,-0.0,5535.35302734375,1.0,278.1499938964844,281.2898254394531,294.147705078125,297.5318908691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536657333374025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.81591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3895.925048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417000,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2806396484375,0.7109301090240479,0.3330749571323395,0.3073577582836151,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.280029296875,0.8752601742744446,0.6419714689254761,0.6136903762817383,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2799072265625,0.9374024271965028,0.7802864909172058,0.5480070114135742,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2803039550781,0.7802643179893494,0.4485390186309814,0.4321016669273376,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2808532714844,0.6750352382659912,0.2863683104515075,1.3263397216796875,287.2801208496094,284.95001220703125,294.9539794921875,291.1377258300781,294.95526123046875,297.15606689453125,287.2783508300781,1.0,0.7670164108276367,1.0,1.0,0.0,1.0,-3.876833200454712,3.8768210411071777,1.2090723430446816e-05,2.996621608734131,1.0,1.0,0.0,321.3758544921875,294.0,52343.06640625,-0.0,5466.0498046875,1.0,278.1499938964844,281.2814025878906,294.1327514648437,297.5078430175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531573057174684,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.32666015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3891.36083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417060,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2536926269531,0.7129112482070923,0.332067608833313,0.306279182434082,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2530822753906,0.8778545260429382,0.6401610970497131,0.6118155121803284,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529602050781,0.9415273070335388,0.7802002429962158,0.5478256344795227,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533874511719,0.7827568054199219,0.4476089179515838,0.431044727563858,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.25390625,0.677049994468689,0.2855681777000427,1.3218777179718018,287.253173828125,284.95001220703125,294.9095153808594,291.1233825683594,294.91082763671875,297.1488647460937,287.2513732910156,1.0,0.7631523013114929,1.0,1.0,0.0,1.0,-3.8664186000823975,3.8664066791534415,1.2025944670313038e-05,2.988602638244629,1.0,1.0,0.0,315.672607421875,294.0,52201.3671875,-0.0,5395.67724609375,1.0,278.1499938964844,281.27294921875,294.11822509765625,297.4842224121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952631175518036,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3886.634765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417120,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264404296875,0.7149055004119873,0.3310337662696838,0.3051764667034149,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2257995605469,0.8805316686630249,0.6383156180381775,0.6099074482917786,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2256774902344,0.94568932056427,0.7800456881523132,0.5475970506668091,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261047363281,0.7853180170059204,0.446645051240921,0.4299557209014892,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.6791179180145264,0.28473961353302,1.317285418510437,287.22589111328125,284.95001220703125,294.8642883300781,291.1094055175781,294.8656311035156,297.14166259765625,287.2240600585937,1.0,0.7592261433601379,1.0,1.0,0.0,1.0,-3.8556835651397705,3.855671405792236,1.1959347830270415e-05,2.980334997177124,1.0,1.0,0.0,309.9533386230469,282.0,52059.078125,-0.0,5324.55712890625,1.0,278.1499938964844,281.2644348144531,294.10406494140625,297.4609069824219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520866870880128,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.49853515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3881.741455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417180,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.7169179916381836,0.3299708366394043,0.3040473461151123,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1981506347656,0.8832935690879822,0.6364313364028931,0.6079627275466919,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1980285644531,0.9498746991157532,0.7798149585723877,0.547315776348114,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1984558105469,0.7879486083984375,0.4456437826156616,0.4288312494754791,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990051269531,0.6812395453453064,0.283880203962326,1.3125524520874023,287.1982421875,284.95001220703125,294.8183898925781,291.0957336425781,294.8197326660156,297.1344299316406,287.1963806152344,1.0,0.7552333474159241,1.0,1.0,0.0,1.0,-3.844597101211548,3.8445851802825928,1.189076192531502e-05,2.971795558929444,1.0,1.0,0.0,304.21759033203125,282.0,51915.91796875,-0.0,5252.6162109375,1.0,278.1499938964844,281.2558898925781,294.0902099609375,297.4379577636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515269994735718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.13037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3876.708251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417240,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1708374023437,0.718955934047699,0.3288823962211609,0.3028953373432159,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.170166015625,0.8861430883407593,0.6345124840736389,0.6059856414794922,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700439453125,0.9540738463401794,0.7795158624649048,0.5469875931739807,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17047119140625,0.7906513214111328,0.4446093142032623,0.4276756048202514,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710510253906,0.6834186315536499,0.2829939424991607,1.307698369026184,287.1702575683594,284.95001220703125,294.77178955078125,291.08233642578125,294.7731628417969,297.1272277832031,287.1683654785156,1.0,0.7511820197105408,1.0,1.0,0.0,1.0,-3.833204507827759,3.833192825317383,1.182048345071962e-05,2.963018655776977,1.0,1.0,0.0,298.472900390625,270.0,51771.9609375,-0.0,5180.06884765625,1.0,278.1499938964844,281.2472839355469,294.07666015625,297.41522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509512186050416,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.77490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3871.527587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417300,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425476074219,0.7210261225700378,0.3277676999568939,0.3017197847366333,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1418762207031,0.8890835642814636,0.6325578689575195,0.6039750576019287,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1417236328125,0.9582757949829102,0.7791452407836914,0.5466101169586182,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1421813964844,0.7934282422065735,0.4435403048992157,0.4264875948429107,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.14276123046875,0.6856574416160583,0.2820802628993988,1.3027210235595703,287.1419677734375,284.95001220703125,294.7245788574219,291.0692138671875,294.7259826660156,297.1200256347656,287.1400451660156,1.0,0.7470707893371582,1.0,1.0,0.0,1.0,-3.8214967250823975,3.8214850425720215,1.1748473298212048e-05,2.953997611999512,1.0,1.0,0.0,292.7197570800781,270.0,51627.03125,-0.0,5106.91259765625,1.0,278.1499938964844,281.2386169433594,294.0633850097656,297.39276123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503608345985411,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.416015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3866.212158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1139221191406,0.7231360077857971,0.326627641916275,0.3005218803882599,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.8921182751655579,0.6305683851242065,0.6019322872161865,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11309814453125,0.9624702334403992,0.7786982655525208,0.5461834669113159,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1135559082031,0.7962818145751953,0.4424368441104889,0.425268143415451,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1141357421875,0.6879591345787048,0.2811405956745147,1.297627568244934,287.1133117675781,284.95001220703125,294.6767883300781,291.0563049316406,294.67822265625,297.1128234863281,287.1113586425781,1.0,0.7429021000862122,1.0,1.0,0.0,1.0,-3.8094871044158936,3.8094754219055176,1.1674831512209494e-05,2.9447429180145264,1.0,1.0,0.0,286.9615783691406,258.0,51481.046875,-0.0,5033.23388671875,1.0,278.1499938964844,281.2298889160156,294.0503234863281,297.3704528808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497559070587158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.03515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3860.762939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417420,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849304199219,0.7252905368804932,0.32546067237854,0.2993007600307464,296.91094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0842590332031,0.8952475786209106,0.6285420060157776,0.599855899810791,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.9666376113891602,0.7781489491462708,0.545694887638092,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845642089844,0.7992101907730103,0.4412935376167297,0.4240139126777649,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0851745605469,0.690324068069458,0.2801746129989624,1.292418122291565,287.0843505859375,284.95001220703125,294.6284484863281,291.0435791015625,294.6298828125,297.1054992675781,287.0823669433594,1.0,0.7386741638183594,1.0,1.0,0.0,1.0,-3.797153234481812,3.797141790390015,1.1599442586884834e-05,2.9352381229400635,1.0,1.0,0.0,281.2019348144531,258.0,51333.70703125,-0.0,4959.0126953125,1.0,278.1499938964844,281.2210998535156,294.0374755859375,297.34832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491368532180786,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.60205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3855.182861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417480,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0556335449219,0.7274963855743408,0.3242677748203277,0.2980569899082184,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.054931640625,0.8984733819961548,0.6264798045158386,0.597746729850769,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.9707641005516052,0.7775006294250488,0.5451377630233765,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552673339844,0.8022130131721497,0.4401107132434845,0.4227235019207001,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0558776855469,0.6927543878555298,0.2791833877563476,1.2870985269546509,287.0550231933594,284.95001220703125,294.5795593261719,291.0310363769531,294.5810241699219,297.09814453125,287.0530090332031,1.0,0.7343878149986267,1.0,1.0,0.0,1.0,-3.784494400024414,3.784482717514038,1.1522315617185086e-05,2.9254813194274902,1.0,1.0,0.0,275.4444885253906,246.0,51184.828125,-0.0,4884.2958984375,1.0,278.1499938964844,281.21221923828125,294.0247802734375,297.3262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485032558441162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.08740234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3849.46826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417540,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259704589844,0.7297637462615967,0.3230490982532501,0.2967901527881622,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252685546875,0.9018023014068604,0.6243812441825867,0.5956035852432251,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.9748478531837464,0.7767652273178101,0.5445157289505005,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0256042480469,0.8052956461906433,0.4388893246650696,0.421396255493164,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.6952548623085022,0.2781664133071899,1.2816652059555054,287.0253601074219,284.95001220703125,294.5302124023437,291.0186462402344,294.5317077636719,297.0907592773437,287.0233154296875,1.0,0.7300412058830261,1.0,1.0,0.0,1.0,-3.771507740020752,3.771496295928955,1.1443454241089055e-05,2.9154703617095947,1.0,1.0,0.0,269.6864624023437,246.0,51034.25390625,-0.0,4809.08203125,1.0,278.1499938964844,281.2032165527344,294.0122375488281,297.3043212890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478546977043152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.47119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3843.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417600,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960021972656,0.7321053147315979,0.3218075931072235,0.2955028712749481,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9952697753906,0.9052836894989014,0.622249960899353,0.5934298634529114,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.9788916110992432,0.7759577035903931,0.5438416004180908,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.8084323406219482,0.4376342296600342,0.4200368821620941,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.6978328824043274,0.2771261930465698,1.2761286497116089,286.995361328125,284.95001220703125,294.4804382324219,291.0063781738281,294.48193359375,297.0834350585937,286.9933166503906,1.0,0.725638747215271,1.0,1.0,0.0,1.0,-3.758234262466431,3.758223056793213,1.1363127669028472e-05,2.90523648262024,1.0,1.0,0.0,263.9278869628906,234.0,50882.10546875,-0.0,4733.5166015625,1.0,278.1499938964844,281.1941223144531,293.99981689453125,297.2823486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471911787986756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.75830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3837.622802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417660,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.7345316410064697,0.3205406665802002,0.2941927909851074,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.909028708934784,0.6200817823410034,0.5912214517593384,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.9828899502754213,0.7750719785690308,0.5431121587753296,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9652709960937,0.811589777469635,0.4363420009613037,0.4186421632766723,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659423828125,0.7004926204681396,0.2760599255561828,1.2704758644104004,286.9650573730469,284.95001220703125,294.43023681640625,290.9941711425781,294.4317626953125,297.0762023925781,286.96295166015625,1.0,0.7211740612983704,1.0,1.0,0.0,1.0,-3.744643211364746,3.744632005691528,1.1281167644483505e-05,2.894756555557251,1.0,1.0,0.0,258.1642150878906,234.0,50728.0390625,-0.0,4657.5029296875,1.0,278.1499938964844,281.1849365234375,293.9874572753906,297.2604064941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465118646621704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.9140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3831.484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417720,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.737054705619812,0.3192518949508667,0.2928631901741028,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.934326171875,0.913034200668335,0.6178812384605408,0.588982880115509,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93414306640625,0.986839473247528,0.7741185426712036,0.5423358082771301,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.8147891759872437,0.4350178837776184,0.417217344045639,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.935302734375,0.7032405734062195,0.274971067905426,1.264722466468811,286.9344177246094,284.95001220703125,294.3796691894531,290.9820251464844,294.3811950683594,297.0690612792969,286.9322814941406,1.0,0.7166534662246704,1.0,1.0,0.0,1.0,-3.730778455734253,3.730767250061035,1.11978570203064e-05,2.884063959121704,1.0,1.0,0.0,252.3995513916016,222.0,50572.20703125,-0.0,4581.21923828125,1.0,278.1499938964844,281.1756286621094,293.97515869140625,297.2384033203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458172917366028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3825.203857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417780,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.7396873831748962,0.317941665649414,0.2915144264698028,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90338134765625,0.9172905087471008,0.615648627281189,0.5867143273353577,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9032287597656,0.9907346367836,0.7730976939201355,0.5415129661560059,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037170410156,0.8180520534515381,0.4336624145507812,0.4157629609107971,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.7060830593109131,0.2738600373268127,1.258870005607605,286.9034729003906,284.95001220703125,294.3287658691406,290.9699401855469,294.330322265625,297.06207275390625,286.9013366699219,1.0,0.7120769619941711,1.0,1.0,0.0,1.0,-3.716644048690796,3.716632843017578,1.1113241271232256e-05,2.873162269592285,1.0,1.0,0.0,246.6331481933593,222.0,50414.51953125,-0.0,4504.693359375,1.0,278.1499938964844,281.16619873046875,293.9629211425781,297.21636962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451078176498412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.8447265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3818.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417840,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729248046875,0.7424429059028625,0.3166116178035736,0.2901479303836822,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.9217868447303772,0.613385796546936,0.5844175219535828,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8719787597656,0.994569718837738,0.7720125317573547,0.5406460165977478,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8724975585937,0.8214005827903748,0.4322776794433594,0.4142811000347137,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8731994628906,0.7090240120887756,0.2727283537387848,1.2529253959655762,286.87225341796875,284.95001220703125,294.277587890625,290.9578552246094,294.2791442871094,297.0552062988281,286.8700866699219,1.0,0.7074466347694397,1.0,1.0,0.0,1.0,-3.702257871627808,3.702246904373169,1.1027444998035207e-05,2.862065076828003,1.0,1.0,0.0,240.86636352539065,210.0,50254.9609375,-0.0,4428.005859375,1.0,278.1499938964844,281.1566772460937,293.95068359375,297.1942443847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443839192390442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.60302734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3812.229736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417900,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8414001464844,0.745323657989502,0.3152602016925812,0.2887629866600036,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406066894531,0.9264936447143556,0.6110900640487671,0.5820907354354858,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404541015625,0.9983148574829102,0.7708593010902405,0.5397067070007324,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409729003906,0.8248443603515625,0.4308613836765289,0.4127702116966247,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8416748046875,0.7119951844215393,0.271574318408966,1.24688458442688,286.8407287597656,284.95001220703125,294.22613525390625,290.9457397460937,294.2276916503906,297.0484924316406,286.8385009765625,1.0,0.7027546167373657,1.0,1.0,0.0,1.0,-3.6875345706939697,3.687523603439331,1.093999708245974e-05,2.85071349143982,1.0,1.0,0.0,235.1085968017578,210.0,50092.86328125,-0.0,4351.0498046875,1.0,278.1499938964844,281.1470031738281,293.9384460449219,297.1719665527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943644404411316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.16650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3805.52978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
