time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417960,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8079833984375,0.7477297782897949,0.3138740658760071,0.2873843908309936,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070983886719,0.9304496645927428,0.6087485551834106,0.5797607898712158,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069152832031,0.9990000128746032,0.7698072791099548,0.535455048084259,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074951171875,0.8277386426925659,0.4294010698795318,0.4112572968006134,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.7143889665603638,0.2703856527805328,1.2408722639083862,286.8072204589844,284.95001220703125,294.1744689941406,290.9336242675781,294.1760559082031,297.0422058105469,286.8046569824219,1.0,0.6977992057800293,1.0,1.0,0.0,1.0,-3.669027090072632,3.669016361236572,1.0831028703250922e-05,2.8366050720214844,1.0,1.0,0.0,229.94776916503903,198.0,49905.03515625,-0.0,4267.93603515625,1.0,278.1499938964844,281.1361083984375,293.92608642578125,297.1490783691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428807497024536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.72265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3798.60595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418020,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706604003906,0.7497984766960144,0.3124433159828186,0.2859876453876495,296.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7696838378906,0.933872938156128,0.6063501238822937,0.5774015784263611,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7695007324219,0.9990000128746032,0.7692767381668091,0.5283243060112,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7701110839844,0.830255925655365,0.4278864860534668,0.409716933965683,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709655761719,0.7163922786712646,0.2691558599472046,1.2347772121429443,286.7698059082031,284.9839782714844,294.12261962890625,290.9214172363281,294.12420654296875,297.0374450683594,286.76708984375,1.0,0.6925022006034851,1.0,1.0,0.0,1.0,-3.6466798782348633,3.646669149398804,1.069965037459042e-05,2.8193838596343994,1.0,1.0,0.0,225.1095123291016,198.0,49687.5234375,-0.0,4177.525390625,1.0,278.1499938964844,281.12322998046875,293.9132385253906,297.1239929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420323371887208,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.00927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3790.908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418080,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.732177734375,0.752067506313324,0.3109824359416961,0.2845527529716491,296.8494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.731201171875,0.9375810623168944,0.6039085984230042,0.5749905109405518,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309875488281,0.9990000128746032,0.7692310214042664,0.5207503437995911,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73162841796875,0.8329848647117615,0.4263281524181366,0.4081255793571472,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.73248291015625,0.718541145324707,0.2678975164890289,1.2285038232803345,286.7313232421875,285.0484619140625,294.07061767578125,290.9091796875,294.0722045898437,297.0341796875,286.728515625,1.0,0.6869919300079346,1.0,1.0,0.0,1.0,-3.62347936630249,3.6234688758850098,1.0563999239820989e-05,2.8014678955078125,1.0,1.0,0.0,220.09214782714844,186.0,49462.453125,-0.0,4084.68505859375,1.0,278.1499938964844,281.1098022460937,293.8999328613281,297.0973205566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410584568977356,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7322.40771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3782.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418140,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6929626464844,0.7545434832572937,0.3094962239265442,0.2830883860588074,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69195556640625,0.9415574669837952,0.6014300584793091,0.5725366473197937,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6917724609375,0.9990000128746032,0.7695610523223877,0.5128291249275208,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6924133300781,0.8359304070472717,0.42472904920578,0.406489223241806,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932983398437,0.7208371758460999,0.2666138708591461,1.2220855951309204,286.6921081542969,285.1130676269531,294.0184936523437,290.8968200683594,294.0201110839844,297.0321655273437,286.689208984375,1.0,0.6812927722930908,1.0,1.0,0.0,1.0,-3.5995469093322754,3.599536418914795,1.0424958418298049e-05,2.7829806804656982,1.0,1.0,0.0,214.92828369140625,186.0,49230.9140625,-0.0,3990.11865234375,1.0,278.1499938964844,281.09600830078125,293.886474609375,297.06982421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399679899215698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.21826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3772.153564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418200,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.65313720703125,0.7572219371795654,0.3079870343208313,0.28159961104393,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.652099609375,0.9457690119743348,0.5989200472831726,0.5700480937957764,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65191650390625,0.9990000128746032,0.7701718211174011,0.5046085715293884,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6525573730469,0.8390896320343018,0.4230935275554657,0.4048139452934265,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.723275363445282,0.2653087973594665,1.215549111366272,286.6522521972656,285.17779541015625,293.96630859375,290.88433837890625,293.96795654296875,297.0312194824219,286.6492919921875,1.0,0.6754347681999207,1.0,1.0,0.0,1.0,-3.574994802474976,3.574984550476074,1.0283262781740632e-05,2.764010429382324,1.0,1.0,0.0,209.6558532714844,174.0,48993.5546875,-0.0,3894.444580078125,1.0,278.1499938964844,281.08184814453125,293.8730163574219,297.0418701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387860894203186,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3761.40087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418260,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.7601094245910645,0.3064554631710052,0.2800875306129455,296.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.9501966238021852,0.5963799953460693,0.5675272345542908,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.9990000128746032,0.7710267901420593,0.4961063265800476,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6120910644531,0.8424730896949768,0.4214227497577667,0.4031015932559967,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.613037109375,0.7258632183074951,0.2639839053153991,1.2089049816131592,286.6117858886719,285.2425231933594,293.9140930175781,290.8717041015625,293.9157409667969,297.0312805175781,286.6087646484375,1.0,0.6694292426109314,1.0,1.0,0.0,1.0,-3.549862861633301,3.5498526096343994,1.0139212463400328e-05,2.7445881366729736,1.0,1.0,0.0,204.29315185546875,174.0,48750.53125,-0.0,3797.956298828125,1.0,278.1499938964844,281.0673522949219,293.85955810546875,297.0135498046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93752521276474,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.4052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3749.91845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418320,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.7632071375846863,0.3049033880233764,0.2785547375679016,296.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.954809546470642,0.5938124656677246,0.5649779438972473,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704650878906,0.9990000128746032,0.772079586982727,0.4873525500297546,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57110595703125,0.8460863828659058,0.4197194278240204,0.4013559222221374,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5720520019531,0.7286058664321899,0.262641966342926,1.2021708488464355,286.5707702636719,285.3072814941406,293.8618469238281,290.85894775390625,293.863525390625,297.0322265625,286.5677185058594,1.0,0.6632959246635437,1.0,1.0,0.0,1.0,-3.524221897125244,3.524212121963501,9.993286766984966e-06,2.724769592285156,1.0,1.0,0.0,198.86569213867188,177.0,48502.19921875,-0.0,3701.059326171875,1.0,278.1499938964844,281.05255126953125,293.8460693359375,296.98486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362022876739502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.8408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3737.85693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418380,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5328369140625,0.764573335647583,0.3033468425273895,0.2770745456218719,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318908691406,0.9569569230079652,0.5912359952926636,0.5624775886535645,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53173828125,0.9990000128746032,0.7731080055236816,0.4821581244468689,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323181152344,0.8478384613990784,0.4180013537406921,0.3996545970439911,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331420898437,0.7298042178153992,0.261299729347229,1.1957169771194458,286.53204345703125,285.3720092773437,293.8096923828125,290.84600830078125,293.81134033203125,297.033447265625,286.5293273925781,1.0,0.6590850353240967,1.0,1.0,0.0,1.0,-3.503357648849488,3.503347873687744,9.874756869976409e-06,2.70843505859375,1.0,1.0,0.0,195.4089508056641,177.0,48285.3828125,-0.0,3628.91943359375,1.0,278.1499938964844,281.0392150878906,293.8326416015625,296.9566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348369836807252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.755859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3725.396240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418440,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4972229003906,0.7648773193359375,0.3017814457416534,0.2756274342536926,296.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.9576482772827148,0.5886508226394653,0.5600099563598633,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9990000128746032,0.7737395763397217,0.4790668487548828,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4967346191406,0.8484460711479187,0.41626837849617,0.3979803621768951,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4975280761719,0.7300674915313721,0.259950190782547,1.1894426345825195,286.4964599609375,285.4366149902344,293.757568359375,290.8328857421875,293.7592468261719,297.0332946777344,286.493896484375,1.0,0.6556366086006165,1.0,1.0,0.0,1.0,-3.485363483428955,3.485353708267212,9.773414603841957e-06,2.6944637298583984,1.0,1.0,0.0,193.1122589111328,195.0,48090.28125,-0.0,3571.39208984375,1.0,278.1499938964844,281.0274353027344,293.8196716308594,296.9305419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335212707519532,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.29345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3713.374755859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418500,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4659423828125,0.7624780535697937,0.3002181053161621,0.2742678821086883,296.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4652099609375,0.9546514749526978,0.5860694646835327,0.5576342344284058,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.465087890625,0.9990000128746032,0.7737314105033875,0.4812390804290771,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46551513671875,0.8461360931396484,0.4145360589027405,0.3963942229747772,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4661865234375,0.7279462814331055,0.258602499961853,1.183609127998352,286.4653015136719,285.5010986328125,293.70556640625,290.8195495605469,293.7072448730469,297.031005859375,286.4632873535156,1.0,0.6548689007759094,1.0,1.0,0.0,1.0,-3.474536180496216,3.4745264053344727,9.712125574878884e-06,2.6858487129211426,1.0,1.0,0.0,193.6195831298828,195.0,47945.41015625,-0.0,3548.26171875,1.0,278.1499938964844,281.0182800292969,293.80718994140625,296.90673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323226809501648,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.16943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3702.41259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418560,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43963623046875,0.7583948969841003,0.2986485362052917,0.2729684710502624,296.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43896484375,0.9491915702819824,0.5834869146347046,0.5553246736526489,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388732910156,0.9990000128746032,0.7727413773536682,0.4868331849575043,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.8420050144195557,0.4128024578094482,0.3948729038238525,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4398498535156,0.7242968082427979,0.2572439908981323,1.1780661344528198,286.4390869140625,285.5653991699219,293.6537170410156,290.80596923828125,293.6553955078125,297.0251159667969,286.4372863769531,1.0,0.6554670333862305,1.0,1.0,0.0,1.0,-3.468417167663574,3.46840763092041,9.677722118794918e-06,2.681035041809082,1.0,1.0,0.0,195.9877319335937,213.0,47836.70703125,-0.0,3547.5673828125,1.0,278.1499938964844,281.0115661621094,293.7953186035156,296.8863220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931337594985962,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.08544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3693.395751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418620,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.416259765625,0.753217875957489,0.297065258026123,0.2717052400112152,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4156799316406,0.9419136643409728,0.5808935761451721,0.553056538105011,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4155578613281,0.9990000128746032,0.7707817554473877,0.494888424873352,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.8366814851760864,0.4110643863677978,0.3933961689472198,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4164428710937,0.7195523381233215,0.2558657228946686,1.1726796627044678,286.4157409667969,285.62945556640625,293.60205078125,290.79217529296875,293.6037292480469,297.015869140625,286.4141845703125,1.0,0.6571763157844543,1.0,1.0,0.0,1.0,-3.4655961990356445,3.4655864238739014,9.661854164733086e-06,2.678805589675904,1.0,1.0,0.0,199.7325134277344,213.0,47752.12890625,-0.0,3562.947265625,1.0,278.1499938964844,281.00634765625,293.78375244140625,296.8682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306060075759888,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3686.69482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418680,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39508056640625,0.7473415732383728,0.2954636216163635,0.2704643309116363,296.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39453125,0.9332855343818665,0.578282356262207,0.5508131980895996,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.9990000128746032,0.7679058909416199,0.5048138499259949,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.394775390625,0.8305643796920776,0.4093198478221893,0.3919528126716614,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.395263671875,0.7139179706573486,0.2544639110565185,1.167379379272461,286.3946228027344,285.6932373046875,293.5506286621094,290.77813720703125,293.5522766113281,297.0039978027344,286.3931884765625,1.0,0.6597446203231812,1.0,1.0,0.0,1.0,-3.4652273654937744,3.4652175903320312,9.65973777056206e-06,2.6784982681274414,1.0,1.0,0.0,204.5797119140625,216.0,47685.16015625,-0.0,3590.742919921875,1.0,278.1499938964844,281.002197265625,293.7720642089844,296.8516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301162958145142,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.56201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3682.207275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418740,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.7426322102546692,0.2938261032104492,0.2691624164581299,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.9262694120407104,0.5756317377090454,0.5485051870346069,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.9990000128746032,0.7643488645553589,0.5125383734703064,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.8256741166114807,0.40755096077919,0.3904567062854767,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.7091073393821716,0.2530232071876526,1.1617546081542969,286.3724365234375,285.7567138671875,293.4994506835937,290.7638244628906,293.5010986328125,296.99102783203125,286.3706970214844,1.0,0.6609675884246826,1.0,1.0,0.0,1.0,-3.46162486076355,3.461615085601806,9.640189091442151e-06,2.67590880393982,1.0,1.0,0.0,208.2789001464844,216.0,47595.5078125,-0.0,3603.8896484375,1.0,278.1499938964844,280.99713134765625,293.7598571777344,296.83502197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929829239845276,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.09423828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3679.576171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418800,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486022949219,0.7384639978408813,0.2921573221683502,0.2678116858005523,296.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.9200595617294312,0.5729373693466187,0.5461382269859314,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.9990000128746032,0.7604724764823914,0.5192378759384155,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482360839844,0.8213305473327637,0.4057589173316955,0.3889186680316925,296.9707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34881591796875,0.7046278119087219,0.2515539526939392,1.155884861946106,286.3480224609375,285.8197937011719,293.44854736328125,290.7492370605469,293.4501953125,296.9794311523437,286.34619140625,1.0,0.6618714332580566,1.0,1.0,0.0,1.0,-3.45630407333374,3.456294536590576,9.61075693339808e-06,2.6718626022338867,1.0,1.0,0.0,211.4276428222656,219.0,47490.3203125,-0.0,3609.607666015625,1.0,278.1499938964844,280.9909362792969,293.7464904785156,296.8161926269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296230673789978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.59521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3677.685546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418860,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32330322265625,0.7346137166023254,0.2904622852802276,0.2664258778095245,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3226013183594,0.914392352104187,0.5702021718025208,0.5437217354774475,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.9990000128746032,0.7562816143035889,0.5253387689590454,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229064941406,0.8172824382781982,0.4039444625377655,0.3873493671417236,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235168457031,0.7004312872886658,0.2500676810741424,1.149863600730896,286.3226928710937,285.8824768066406,293.39801025390625,290.7343444824219,293.399658203125,296.9701843261719,286.32080078125,1.0,0.6624892354011536,1.0,1.0,0.0,1.0,-3.449939012527466,3.4499294757843018,9.57554584601894e-06,2.666999578475952,1.0,1.0,0.0,214.263671875,219.0,47375.97265625,-0.0,3610.93798828125,1.0,278.1499938964844,280.9841613769531,293.7320251464844,296.7955017089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294156432151794,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.0126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3675.783447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418920,296.9305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2959899902344,0.7304208874702454,0.288729578256607,0.2650339603424072,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.9083420634269714,0.5674146413803101,0.5412856936454773,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2949523925781,0.997909426689148,0.7518877983093262,0.5276905298233032,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955322265625,0.8127543926239014,0.4020944833755493,0.3857766389846802,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2962646484375,0.6958357095718384,0.248559221625328,1.143872618675232,286.2952880859375,285.9447021484375,293.3478088378906,290.7191772460937,293.3494567871094,296.9639892578125,286.29296875,1.0,0.6626837849617004,1.0,1.0,0.0,1.0,-3.43921971321106,3.4392101764678955,9.516924365016166e-06,2.659008264541626,1.0,1.0,0.0,217.4443206787109,222.0,47230.33984375,-0.0,3603.619140625,1.0,278.1499938964844,280.97589111328125,293.7167053222656,296.77294921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929165780544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.94677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3673.491943359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12418980,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.7257559299468994,0.2869384884834289,0.2636226415634155,296.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26141357421875,0.9019447565078736,0.5645549893379211,0.5388166904449463,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611694335937,0.992806613445282,0.7480555176734924,0.5249598026275635,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.8075398802757263,0.4001846611499786,0.3841846585273742,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626953125,0.6907201409339905,0.246996521949768,1.1378289461135864,286.26153564453125,286.0064392089844,293.29803466796875,290.70367431640625,293.2996826171875,296.9599304199219,286.2589416503906,1.0,0.662289023399353,1.0,1.0,0.0,1.0,-3.4219582080841064,3.421948909759521,9.421748472959734e-06,2.6457056999206543,1.0,1.0,0.0,221.01446533203125,222.0,47031.83203125,-0.0,3583.198974609375,1.0,278.1499938964844,280.9642028808594,293.70025634765625,296.7465209960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287824630737304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3669.97607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419040,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279052734375,0.7215832471847534,0.285117894411087,0.2621505260467529,296.7695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269592285156,0.8964868783950806,0.5616628527641296,0.536275327205658,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2267150878906,0.9882495403289796,0.7447881698608398,0.5226342678070068,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.8028041124343872,0.398235946893692,0.3825236558914184,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.686173677444458,0.2453993409872055,1.1314784288406372,286.2270812988281,286.0675964355469,293.24871826171875,290.6878662109375,293.2503356933594,296.9559326171875,286.2244567871094,1.0,0.6616175174713135,1.0,1.0,0.0,1.0,-3.404697895050049,3.404688596725464,9.326956387667453e-06,2.632366180419922,1.0,1.0,0.0,223.987060546875,225.0,46830.7734375,-0.0,3559.318359375,1.0,278.1499938964844,280.95220947265625,293.6827697753906,296.7173767089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281905889511108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.01904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3664.544921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419100,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19342041015625,0.7177200317382812,0.2832781672477722,0.2606400847434997,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1924743652344,0.8915692567825317,0.5587542653083801,0.5336942076683044,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.98410165309906,0.7418382167816162,0.520601212978363,296.9050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.7985013127326965,0.3962541222572326,0.3808110058307647,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937561035156,0.682028591632843,0.243775337934494,1.1249065399169922,286.1925964355469,286.128173828125,293.1998596191406,290.6717224121094,293.20147705078125,296.9519348144531,286.18994140625,1.0,0.6607375144958496,1.0,1.0,0.0,1.0,-3.3873677253723145,3.387358427047729,9.23226343729766e-06,2.618973016738892,1.0,1.0,0.0,226.53369140625,225.0,46627.5,-0.0,3532.984130859375,1.0,278.1499938964844,280.9400634765625,293.6649475097656,296.6871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274240732192992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.51904296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3657.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12419160,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589050292969,0.7140242457389832,0.2814249098300934,0.2591046392917633,296.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.8870250582695007,0.5558315515518188,0.5310877561569214,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.980201780796051,0.7390401363372803,0.5187152624130249,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7945040464401245,0.3942444920539856,0.379058837890625,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592102050781,0.6781609654426575,0.2421317398548126,1.1181789636611938,286.1580505371094,286.1881103515625,293.1515197753906,290.6552124023437,293.15313720703125,296.9479675292969,286.1554260253906,1.0,0.6597103476524353,1.0,1.0,0.0,1.0,-3.369919776916504,3.369910478591919,9.137414963333867e-06,2.605489015579224,0.9993258118629456,0.9993258118629456,0.0,228.79150390625,228.0,46420.73828125,-0.0,3504.9130859375,1.0,278.1499938964844,280.9278259277344,293.6471252441406,296.6566467285156,293.1499938964844,293.1499938964844,278.1499938964844,36012.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265404939651488,1.0,0.0,0.0,3.996272802352905,3.996300458908081,1.0656228823791023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.71728515625,0.0,1953.719970703125,1895.4371337890625,0.0,3649.39111328125,0.983155071735382,1.0,0.0,3.0,1.0,0.0
12419220,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12481689453125,0.710395336151123,0.2795615792274475,0.2575512826442718,296.7548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.8827471137046814,0.5528954863548279,0.5284605622291565,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9764455556869508,0.7363090515136719,0.5168965458869934,296.89581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.124267578125,0.7907217144966125,0.392211377620697,0.3772749006748199,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.6744934916496277,0.2404734045267105,1.1113382577896118,286.1239929199219,286.2473449707031,293.103759765625,290.63836669921875,293.1053466796875,296.9441223144531,286.1213684082031,1.0,0.6585775017738342,1.0,1.0,0.0,1.0,-3.35233211517334,3.352323055267334,9.042301826411858e-06,2.5918962955474854,0.9975643157958984,0.9975643157958984,0.0,230.85020446777344,228.0,46206.12109375,-0.0,3475.59814453125,1.0,278.1499938964844,280.9158935546875,293.6292419433594,296.6256408691406,293.1499938964844,293.1499938964844,278.1499938964844,36062.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255734086036682,1.0,0.0,0.0,3.994861602783203,3.994889259338379,1.0648703892002231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.18017578125,0.0,1952.2706298828125,1895.4371337890625,0.0,3640.501708984375,0.982859432697296,1.0,0.0,3.0,1.0,0.0
12419280,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912780761719,0.7067772746086121,0.2776942253112793,0.255985677242279,296.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.8786723613739014,0.5499449372291565,0.5258147120475769,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.9727748036384584,0.7336026430130005,0.5151054859161377,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7871021628379822,0.3901579678058624,0.3754644989967346,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0915832519531,0.6709817051887512,0.2388034611940384,1.104411005973816,286.0904541015625,286.30584716796875,293.0565795898437,290.62115478515625,293.05816650390625,296.9403991699219,286.0878601074219,1.0,0.6573652625083923,1.0,1.0,0.0,1.0,-3.3346052169799805,3.3345963954925537,8.946934940468054e-06,2.5781943798065186,0.9952075481414796,0.9952075481414796,0.0,232.7630310058593,231.0,45984.16796875,-0.0,3445.36572265625,1.0,278.1499938964844,280.90435791015625,293.6111755371094,296.5940856933594,293.1499938964844,293.1499938964844,278.1499938964844,36122.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924534261226654,1.0,0.0,0.0,3.992289066314697,3.992316484451294,1.0634993259373005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.017578125,0.0,1949.3663330078125,1895.4371337890625,0.0,3630.943359375,0.9823098182678224,1.0,0.0,3.0,1.0,0.0
12419340,296.9037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.7032431960105896,0.2758318483829498,0.2544162273406982,296.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.057373046875,0.8747603297233582,0.5469757914543152,0.5231482982635498,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9691563844680786,0.7308975458145142,0.5133213996887207,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577697753906,0.7836134433746338,0.3880857527256012,0.3736308217048645,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0586242675781,0.667598307132721,0.2371235340833664,1.0974129438400269,286.0574951171875,286.36358642578125,293.010009765625,290.60357666015625,293.0115966796875,296.93682861328125,286.0549621582031,1.0,0.6560906767845154,1.0,1.0,0.0,1.0,-3.316744565963745,3.3167357444763184,8.851355232764035e-06,2.564387321472168,0.9922460317611694,0.9922460317611694,0.0,234.5629272460937,231.0,45754.375,-0.0,3414.43359375,1.0,278.1499938964844,280.8931884765625,293.5928955078125,296.5618591308594,293.1499938964844,293.1499938964844,278.1499938964844,36189.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923427402973175,1.0,0.0,0.0,3.988413095474243,3.98844051361084,1.0614353413984643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.15283203125,0.0,1944.816162109375,1895.4371337890625,0.0,3620.75439453125,0.9814707040786744,1.0,0.0,3.0,1.0,0.0
12419400,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.6997922658920288,0.2739738523960113,0.2528483271598816,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02508544921875,0.8709729313850403,0.5439912676811218,0.5204631090164185,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248413085937,0.965553879737854,0.728175938129425,0.5115286111831665,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.7802244424819946,0.3859970569610595,0.3717780411243438,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.6643170714378357,0.235435739159584,1.0903619527816772,286.02520751953125,286.42047119140625,292.9641418457031,290.5856018066406,292.9656982421875,296.9333801269531,286.022705078125,1.0,0.6547738313674927,1.0,1.0,0.0,1.0,-3.2987663745880127,3.298757791519165,8.755660928727593e-06,2.550488233566284,0.9887182116508484,0.9887182116508484,0.0,236.28640747070312,234.0,45516.69140625,-0.0,3383.060546875,1.0,278.1499938964844,280.8824768066406,293.57427978515625,296.52886962890625,293.1499938964844,293.1499938964844,278.1499938964844,36262.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222601652145386,1.0,0.0,0.0,3.9831631183624254,3.983190536499024,1.0586427379166707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.578125,0.0,1938.5230712890625,1895.4371337890625,0.0,3610.002197265625,0.9803255200386048,1.0,0.0,3.0,1.0,0.0
12419460,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.6964114308357239,0.2721171081066131,0.2512812316417694,296.73736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8672930002212524,0.5409933924674988,0.5177614092826843,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9932861328125,0.961953341960907,0.725429117679596,0.5097196102142334,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7769203186035156,0.3838933706283569,0.3699072599411011,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.6611251831054688,0.2337407618761062,1.0832645893096924,285.99365234375,286.4765014648437,292.9189453125,290.5672607421875,292.92047119140625,296.9301147460937,285.9911804199219,1.0,0.653423011302948,1.0,1.0,0.0,1.0,-3.280672788619995,3.2806642055511475,8.65987385623157e-06,2.536498069763184,0.98460853099823,0.98460853099823,0.0,237.9495391845703,234.0,45270.61328125,-0.0,3351.351806640625,1.0,278.1499938964844,280.8722839355469,293.5552673339844,296.4949951171875,293.1499938964844,293.1499938964844,278.1499938964844,36342.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210279583930968,1.0,0.0,0.0,3.976381540298462,3.9764089584350586,1.05504113889765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.24462890625,0.0,1930.2926025390625,1895.4371337890625,0.0,3598.641845703125,0.9788385629653932,1.0,0.0,3.0,1.0,0.0
12419520,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9636535644531,0.6930811405181885,0.2702513635158539,0.249708667397499,296.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627685546875,0.8637036085128784,0.5379852652549744,0.5150471925735474,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9625244140625,0.9583399891853333,0.7226530909538269,0.5078906416893005,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.7736892700195312,0.3817825317382812,0.3680248260498047,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.6580103635787964,0.2320399731397628,1.0761311054229736,285.9628601074219,286.5316162109375,292.87451171875,290.54852294921875,292.8760070800781,296.9269714355469,285.96044921875,1.0,0.65204918384552,1.0,1.0,0.0,1.0,-3.262476682662964,3.262468099594116,8.564070412830915e-06,2.522427082061768,0.9799571633338928,0.9799571633338928,0.0,239.5711364746093,237.0,45016.16796875,-0.0,3319.4501953125,1.0,278.1499938964844,280.8626403808594,293.535888671875,296.46026611328125,293.1499938964844,293.1499938964844,278.1499938964844,36427.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197327494621276,1.0,0.0,0.0,3.968024492263794,3.968051910400391,1.0506111038921515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.162109375,0.0,1920.080078125,1895.4371337890625,0.0,3586.691650390625,0.9769999384880066,1.0,0.0,3.0,1.0,0.0
12419580,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.6897922158241272,0.2683772444725036,0.2481267601251602,296.7294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.8601962327957153,0.5349681973457336,0.5123221278190613,296.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.954710066318512,0.7198483347892761,0.5060396194458008,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.7705256342887878,0.3796628713607788,0.3661336004734039,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.6549663543701172,0.230333998799324,1.0689653158187866,285.9329833984375,286.5857849121094,292.8308410644531,290.5293884277344,292.83233642578125,296.9239807128906,285.9306030273437,1.0,0.6506569981575012,1.0,1.0,0.0,1.0,-3.24418044090271,3.2441720962524414,8.468275154882576e-06,2.508277416229248,0.974749743938446,0.974749743938446,0.0,241.1595458984375,237.0,44752.83203125,-0.0,3287.41650390625,1.0,278.1499938964844,280.85357666015625,293.5160827636719,296.424560546875,293.1499938964844,293.1499938964844,278.1499938964844,36517.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183670282363892,1.0,0.0,0.0,3.9579243659973145,3.957951545715332,1.045269414134964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.28271484375,0.0,1907.693115234375,1895.4371337890625,0.0,3574.080322265625,0.9747720956802368,1.0,0.0,3.0,1.0,0.0
12419640,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9047241210937,0.6865425109863281,0.26649871468544,0.2465382218360901,296.725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.856763482093811,0.5319445729255676,0.5095888376235962,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9036560058594,0.9510647058486938,0.7170231342315674,0.5041716694831848,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.7674205899238586,0.3775296807289123,0.3642306625843048,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.65198814868927,0.2286241799592971,1.0617748498916626,285.90399169921875,286.638916015625,292.7879638671875,290.50982666015625,292.7894592285156,296.921142578125,285.90167236328125,1.0,0.6492531895637512,1.0,1.0,0.0,1.0,-3.225803136825561,3.225794553756714,8.372591764782555e-06,2.494062900543213,0.969028115272522,0.969028115272522,0.0,242.72349548339844,240.0,44480.7109375,-0.0,3255.344970703125,1.0,278.1499938964844,280.8451538085937,293.4958190917969,296.38787841796875,293.1499938964844,293.1499938964844,278.1499938964844,36613.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169318675994872,1.0,0.0,0.0,3.946043729782105,3.946070671081543,1.039003564073937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.62744140625,0.0,1893.11376953125,1895.4371337890625,0.0,3560.817138671875,0.9721473455429076,1.0,0.0,3.0,1.0,0.0
12419700,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.6833330988883972,0.2646179497241974,0.2449455261230468,296.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759460449219,0.8534010052680969,0.5289158225059509,0.5068486928939819,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.9474075436592102,0.7141761779785156,0.5022878050804138,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.7643693089485168,0.3753838837146759,0.3623141944408417,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87701416015625,0.649072527885437,0.2269113957881927,1.0545639991760254,285.87603759765625,286.6910095214844,292.7459716796875,290.4898681640625,292.7474365234375,296.9184875488281,285.8738098144531,1.0,0.6478407382965088,1.0,1.0,0.0,1.0,-3.207352638244629,3.2073442935943604,8.27707026473945e-06,2.479790210723877,0.9627811908721924,0.9627811908721924,0.0,244.26698303222656,240.0,44199.265625,-0.0,3223.28076171875,1.0,278.1499938964844,280.8374328613281,293.4751281738281,296.3501892089844,293.1499938964844,293.1499938964844,278.1499938964844,36715.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154189825057985,1.0,0.0,0.0,3.9322009086608887,3.932227849960327,1.0317266969650518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.15234375,0.0,1876.1502685546875,1895.4371337890625,0.0,3546.82373046875,0.969085156917572,1.0,0.0,3.0,1.0,0.0
12419760,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8498840332031,0.6801653504371643,0.2627371847629547,0.2433511465787887,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.8501048684120178,0.5258838534355164,0.5041038393974304,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8488464355469,0.9437426924705504,0.7113090753555298,0.500389039516449,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.7613703608512878,0.3732281625270843,0.3603864312171936,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501281738281,0.646216869354248,0.225196897983551,1.0473390817642212,285.84918212890625,286.7419738769531,292.7048645019531,290.4694519042969,292.706298828125,296.9159545898437,285.8470153808594,1.0,0.646423876285553,1.0,1.0,0.0,1.0,-3.1888465881347656,3.188838243484497,8.181807061191648e-06,2.46547269821167,0.9560423493385316,0.9560423493385316,0.0,245.7940826416016,243.0,43908.48046875,-0.0,3191.287109375,1.0,278.1499938964844,280.8304748535156,293.4539489746094,296.3114929199219,293.1499938964844,293.1499938964844,278.1499938964844,36824.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138280153274536,1.0,0.0,0.0,3.916326761245728,3.916353464126587,1.0234133469566586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.86669921875,0.0,1856.764404296875,1895.4371337890625,0.0,3532.09423828125,0.9655712842941284,1.0,0.0,3.0,1.0,0.0
12419820,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.6770411133766174,0.2608583271503448,0.241756871342659,296.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8468720316886902,0.5228506922721863,0.5013559460639954,296.7975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232116699219,0.9400765895843506,0.7084247469902039,0.4984765648841858,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.7584232091903687,0.3710648119449615,0.3584495186805725,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244323730469,0.643418550491333,0.2234819084405899,1.0401053428649902,285.823486328125,286.79180908203125,292.6646728515625,290.4486389160156,292.66607666015625,296.91357421875,285.8214111328125,1.0,0.6450055837631226,1.0,1.0,0.0,1.0,-3.1702992916107178,3.1702911853790283,8.086880370683502e-06,2.4511215686798096,0.9488239884376526,0.9488239884376526,0.0,247.3072052001953,243.0,43608.01171875,-0.0,3159.410888671875,1.0,278.1499938964844,280.8243408203125,293.43231201171875,296.271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36939.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121537208557128,1.0,0.0,0.0,3.8982789516448975,3.898305654525757,1.0140026915905764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.74951171875,0.0,1834.8360595703125,1895.4371337890625,0.0,3516.580078125,0.9615747332572936,1.0,0.0,3.0,1.0,0.0
