time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419880,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.6739628314971924,0.2589831352233886,0.2401643991470337,296.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.8436999320983887,0.5198183655738831,0.4986070692539215,296.7908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.9364184737205504,0.705527663230896,0.4965532422065735,296.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79931640625,0.7555279731750488,0.3688964545726776,0.3565059900283813,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79998779296875,0.6406752467155457,0.2217677682638168,1.0328692197799685,285.7991027832031,286.8404541015625,292.6254272460937,290.4273986816406,292.6268310546875,296.911376953125,285.797119140625,1.0,0.6435889601707458,1.0,1.0,0.0,1.0,-3.151729345321656,3.151721477508545,7.992389328137506e-06,2.436751127243042,0.941150724887848,0.941150724887848,0.0,248.8079071044922,231.0,43297.65625,-0.0,3127.700927734375,1.0,278.1499938964844,280.8191223144531,293.41021728515625,296.2308959960937,293.1499938964844,293.1499938964844,278.1499938964844,37060.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103929400444032,1.0,0.0,0.0,3.877942323684693,3.8779687881469727,1.0034505066869317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.79345703125,0.0,1810.291259765625,1895.4371337890625,0.0,3500.250244140625,0.9570708870887756,1.0,0.0,3.0,1.0,0.0
12419940,296.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.6725132465362549,0.2571163177490234,0.2384779900312423,296.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.8424180150032043,0.5167893767356873,0.4957558810710907,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.935292899608612,0.7026224136352539,0.494545578956604,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.7543437480926514,0.3667261004447937,0.3544548451900482,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.6393309235572815,0.2200569957494735,1.0251476764678955,285.7755432128906,286.88787841796875,292.5871887207031,290.4056701660156,292.58856201171875,296.9093322753906,285.7735595703125,1.0,0.640354573726654,1.0,1.0,0.0,1.0,-3.132112741470337,3.1321048736572266,7.893255315138958e-06,2.421603918075561,0.933024525642395,0.933024525642395,0.0,247.645263671875,231.0,42969.53515625,-0.0,3079.82080078125,1.0,278.1499938964844,280.8144836425781,293.3875732421875,296.1888122558594,293.1499938964844,293.1499938964844,278.1499938964844,37189.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908536970615387,1.0,0.0,0.0,3.855159521102905,3.8551857471466064,9.916947192323278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.4296875,0.0,1783.0240478515625,1895.4371337890625,0.0,3483.021484375,0.9520260095596312,1.0,0.0,3.0,1.0,0.0
12420000,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.6719264388084412,0.2552703320980072,0.2367528676986694,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527160644531,0.8421288132667542,0.5137724280357361,0.4928570091724396,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7525329589844,0.9355190992355348,0.699718713760376,0.4924952685832977,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530212402344,0.7540574669837952,0.3645637035369873,0.3523516952991485,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.6387197971343994,0.2183598130941391,1.0172040462493896,285.7528076171875,286.9339904785156,292.54998779296875,290.383544921875,292.55133056640625,296.9075622558594,285.7509155273437,1.0,0.6364874243736267,1.0,1.0,0.0,1.0,-3.112009286880493,3.112001419067383,7.792226824676618e-06,2.4060492515563965,0.9244601726531982,0.9244601726531982,0.0,245.0719757080078,219.0,42626.42578125,-0.0,3023.9326171875,1.0,278.1499938964844,280.8106384277344,293.36431884765625,296.14508056640625,293.1499938964844,293.1499938964844,278.1499938964844,37327.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906562328338623,1.0,0.0,0.0,3.829756021499634,3.829782009124756,9.786682539925096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.693359375,0.0,1752.921142578125,1895.4371337890625,0.0,3464.673583984375,0.946403443813324,1.0,0.0,3.0,1.0,0.0
12420060,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.6719232201576233,0.2534482777118683,0.2350140511989593,296.7059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.8425053954124451,0.5107712745666504,0.489935427904129,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73114013671875,0.9366531372070312,0.6968207359313965,0.4904209077358246,296.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315979003906,0.754374086856842,0.3624129593372345,0.3502220809459686,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322082519531,0.6386016607284546,0.216680034995079,1.0091609954833984,285.7314147949219,286.9794616699219,292.5133361816406,290.36083984375,292.5146789550781,296.9060974121094,285.7295837402344,1.0,0.6321105360984802,1.0,1.0,0.0,1.0,-3.091681957244873,3.091674327850342,7.690721758990549e-06,2.3903157711029053,0.9154626727104188,0.9154626727104188,0.0,241.590087890625,219.0,42269.7890625,-0.0,2963.40478515625,1.0,278.1499938964844,280.8078308105469,293.3404235839844,296.0998229980469,293.1499938964844,293.1499938964844,278.1499938964844,37472.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044591784477234,1.0,0.0,0.0,3.801527261734009,3.801553010940552,9.642941449783391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.81494140625,0.0,1719.8505859375,1895.4371337890625,0.0,3445.11376953125,0.940159261226654,1.0,0.0,3.0,1.0,0.0
12420120,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.6723611950874329,0.2516496479511261,0.2332720905542373,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.8433842062950134,0.5077868700027466,0.4870034754276275,296.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.9384663105010986,0.6939302682876587,0.4883323907852173,296.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.7551462054252625,0.3602750301361084,0.3480785489082336,296.90484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.6388556361198425,0.2150183916091919,1.0010764598846436,285.7112731933594,287.0249328613281,292.4766540527344,290.3375549316406,292.47802734375,296.9049072265625,285.7095642089844,1.0,0.627371072769165,1.0,1.0,0.0,1.0,-3.071255207061768,3.0712475776672363,7.589383130834903e-06,2.374502420425415,0.90604829788208,0.90604829788208,0.0,237.47039794921875,207.0,41899.8515625,-0.0,2900.01904296875,1.0,278.1499938964844,280.8061828613281,293.3158874511719,296.0531311035156,293.1499938964844,293.1499938964844,278.1499938964844,37627.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022319316864014,1.0,0.0,0.0,3.770352840423584,3.770378351211548,9.485435725764546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.82958984375,0.0,1683.8157958984375,1895.4371337890625,0.0,3424.380615234375,0.9332701563835144,1.0,0.0,3.0,1.0,0.0
12420180,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.6731736660003662,0.2498747706413269,0.2315328568220138,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.8446893692016602,0.5048208236694336,0.484068363904953,296.7630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.9408438205718994,0.6910490989685059,0.4862350225448608,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.756305456161499,0.3581510484218597,0.3459280133247375,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.63942551612854,0.2133759409189224,0.9929832816123962,285.692626953125,287.0704040527344,292.44000244140625,290.3136901855469,292.4413452148437,296.9039611816406,285.6910400390625,1.0,0.6223474144935608,1.0,1.0,0.0,1.0,-3.0507986545562744,3.050791025161743,7.488563824153971e-06,2.358663320541382,0.8962168097496033,0.8962168097496033,0.0,232.8599090576172,207.0,41516.30859375,-0.0,2834.751953125,1.0,278.1499938964844,280.8058776855469,293.29071044921875,296.0049133300781,293.1499938964844,293.1499938964844,278.1499938964844,37792.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998677134513855,1.0,0.0,0.0,3.7359697818756095,3.735995054244995,9.313222903983842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.72802734375,0.0,1644.6651611328125,1895.4371337890625,0.0,3402.35107421875,0.9256805181503296,1.0,0.0,3.0,1.0,0.0
12420240,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6761474609375,0.674289882183075,0.2481230646371841,0.2298011630773544,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756286621094,0.8463414311408997,0.5018740296363831,0.4811366200447082,296.7587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67547607421875,0.9436627626419068,0.6881792545318604,0.484134316444397,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7577800750732422,0.356041669845581,0.3437768220901489,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.6402519941329956,0.211752712726593,0.984909176826477,285.6756896972656,287.1158752441406,292.4033203125,290.28924560546875,292.4046936035156,296.9032897949219,285.6742553710937,1.0,0.6171192526817322,1.0,1.0,0.0,1.0,-3.030374050140381,3.0303666591644287,7.38857124815695e-06,2.3428475856781006,0.8859911561012268,0.8859911561012268,0.0,227.90582275390625,195.0,41119.12109375,-0.0,2768.53759765625,1.0,278.1499938964844,280.8070983886719,293.264892578125,295.9552307128906,293.1499938964844,293.1499938964844,278.45001220703125,37968.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973618149757385,1.0,0.0,0.0,3.698217391967773,3.698242425918579,9.12595226054691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.55419921875,0.0,1602.3975830078125,1895.4371337890625,0.0,3378.98046875,0.9173591136932372,1.0,0.0,3.0,1.0,0.0
12420300,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75244140625,0.6757684350013733,0.2465402334928512,0.228117287158966,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8483938574790955,0.499137818813324,0.4782644808292389,296.7579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.946977972984314,0.685616135597229,0.4820944368839264,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75390625,0.7596193552017212,0.3540864288806915,0.3416658639907837,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.6413758397102356,0.2102377563714981,0.9769770503044128,285.7545471191406,287.1613464355469,292.3666687011719,290.2642822265625,292.3680419921875,296.9036865234375,285.7593994140625,1.0,0.6117458343505859,1.0,1.0,0.0,1.0,-3.0103681087493896,3.010360717773437,7.291206657100702e-06,2.327324628829956,0.8768982291221619,0.8768982291221619,0.0,222.633056640625,195.0,39941.3671875,-0.0,2702.285888671875,1.0,278.4007568359375,280.9915771484375,293.1871643066406,295.7293395996094,293.1499938964844,293.1499938964844,278.45001220703125,38077.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868933320045471,1.0,0.0,0.0,3.65831470489502,3.658339023590088,8.930080639402149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.79443359375,0.0,1558.0179443359375,1895.4371337890625,0.0,3281.142578125,0.9085686802864076,1.0,0.0,3.0,1.0,0.0
12420360,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.6779190897941589,0.2451666295528412,0.2266337126493454,296.706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.8511396646499634,0.4966599345207214,0.4756601452827453,296.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.951142966747284,0.6833970546722412,0.4803429245948791,296.842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777404785156,0.7620968222618103,0.352332204580307,0.3397513031959533,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77764892578125,0.6430346369743347,0.2088807076215744,0.9696916937828064,285.7777404785156,287.206787109375,292.3299865722656,290.23876953125,292.3313903808594,296.9057312011719,285.77764892578125,1.0,0.6063489317893982,1.0,1.0,0.0,1.0,-2.992285251617432,2.9922780990600586,7.203730092442129e-06,2.313282251358032,0.8671811819076538,0.8671811819076538,0.0,216.9475250244141,183.0,39428.2890625,-0.0,2638.380126953125,1.0,278.4421081542969,281.0438842773437,293.1708679199219,295.7218017578125,293.1499938964844,293.1499938964844,278.75,38188.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802272081375122,1.0,0.0,0.0,3.616910219192505,3.616934299468994,8.729085152481275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.2294921875,0.0,1512.89306640625,1895.4371337890625,0.0,3218.709716796875,0.8994002342224121,1.0,0.0,3.0,1.0,0.0
12420420,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.6804468035697937,0.2438982874155044,0.2252365201711654,296.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.854293942451477,0.494313508272171,0.4731660485267639,296.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.9557045102119446,0.6813284754753113,0.4786801040172577,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8640441894531,0.7649552822113037,0.3506854772567749,0.337927758693695,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.6450296640396118,0.2076213657855987,0.9628092050552368,285.86474609375,287.25225830078125,292.2933349609375,290.2127990722656,292.2947082519531,296.9085998535156,285.8702392578125,1.0,0.600937008857727,1.0,1.0,0.0,1.0,-2.9751405715942383,2.975133419036865,7.121313046809519e-06,2.299983024597168,0.8583028316497803,0.8583028316497803,0.0,211.09844970703125,183.0,38258.28125,-0.0,2576.1005859375,1.0,278.6973571777344,281.2359924316406,293.1142578125,295.5357360839844,293.1499938964844,293.1499938964844,278.75,38270.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687885403633118,1.0,0.0,0.0,3.573427438735962,3.573451042175293,8.520463552486035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.3505859375,0.0,1466.2652587890625,1895.4371337890625,0.0,3111.4462890625,0.8898266553878784,1.0,0.0,3.0,1.0,0.0
12420480,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8933410644531,0.6834821105003357,0.2427589446306228,0.2239797413349151,296.71710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8579931259155273,0.4921289384365082,0.470861405134201,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.960780143737793,0.6794511675834656,0.4772005379199981,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.768317699432373,0.3491710424423218,0.3362514674663543,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932189941406,0.6474660634994507,0.2064800411462783,0.956490397453308,285.8935546875,287.2977294921875,292.25665283203125,290.18634033203125,292.258056640625,296.9125366210937,285.89385986328125,1.0,0.5955605506896973,1.0,1.0,0.0,1.0,-2.959467649459839,2.959460735321045,7.046379778330447e-06,2.287822723388672,0.8488091230392456,0.8488091230392456,0.0,205.0570526123047,171.0,37748.56640625,-0.0,2516.228271484375,1.0,278.7411193847656,281.29345703125,293.1112060546875,295.5491943359375,293.1499938964844,293.1499938964844,279.04998779296875,38360.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621679544448853,1.0,0.0,0.0,3.528777837753296,3.528801202774048,8.308869610118563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.533203125,0.0,1419.51611328125,1895.4371337890625,0.0,3049.33935546875,0.8799599409103394,1.0,0.0,3.0,1.0,0.0
12420540,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9797668457031,0.6867534518241882,0.2416654974222183,0.222754955291748,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.8619790077209473,0.4900050759315491,0.4685976505279541,296.7763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9832458496094,0.9659777879714966,0.6776247024536133,0.4757301807403564,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9814453125,0.7719454169273376,0.347709596157074,0.3346165716648102,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9787292480469,0.650152325630188,0.2053979188203811,0.9504355788230896,285.9822082519531,287.3432006835937,292.2200012207031,290.159423828125,292.2214050292969,296.916748046875,285.988037109375,1.0,0.5901970267295837,1.0,1.0,0.0,1.0,-2.9442617893218994,2.944254875183105,6.974088137212675e-06,2.2760376930236816,0.8401236534118652,0.8401236534118652,0.0,199.00997924804688,171.0,36599.015625,-0.0,2457.75732421875,1.0,278.9947509765625,281.4852600097656,293.06036376953125,295.3762512207031,293.1499938964844,293.1499938964844,279.04998779296875,38423.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510729074478149,1.0,0.0,0.0,3.4823172092437744,3.482340097427368,8.091516860986303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.51513671875,0.0,1371.794189453125,1895.4371337890625,0.0,2945.321044921875,0.8697576522827148,1.0,0.0,3.0,1.0,0.0
12420600,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.6904505491256714,0.2406639903783798,0.2216305285692215,296.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.8664525151252747,0.4879985749721527,0.4664722681045532,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.9714836478233336,0.675934910774231,0.474391758441925,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.776016354560852,0.3463431596755981,0.3330891132354736,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01422119140625,0.6532366275787354,0.2044029682874679,0.9448064565658568,286.0146789550781,287.388671875,292.1833190917969,290.1320495605469,292.18475341796875,296.9216613769531,286.0152587890625,1.0,0.5848784446716309,1.0,1.0,0.0,1.0,-2.930142402648926,2.930135488510132,6.907283477630699e-06,2.265089750289917,0.8308683037757874,0.8308683037757874,0.0,192.8734588623047,159.0,36089.8359375,-0.0,2401.3515625,1.0,279.04022216796875,281.5463256835937,293.05865478515625,295.39276123046875,293.1499938964844,293.1499938964844,279.3500061035156,38495.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447479605674744,1.0,0.0,0.0,3.435042142868042,3.435064554214477,7.873311460571131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.634765625,0.0,1324.483642578125,1895.4371337890625,0.0,2886.106201171875,0.859343409538269,1.0,0.0,3.0,1.0,0.0
12420660,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011047363281,0.6943389177322388,0.2396823167800903,0.2205146700143814,296.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10400390625,0.8711891770362854,0.4860213994979858,0.4643577635288238,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.9769733548164368,0.6742597818374634,0.473036378622055,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1028747558594,0.7803218960762024,0.34500253200531,0.3315774798393249,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000366210937,0.6565519571304321,0.2034428864717483,0.9393368363380432,286.1036376953125,287.43414306640625,292.14666748046875,290.1042785644531,292.1480712890625,296.92657470703125,286.1097717285156,1.0,0.579574465751648,1.0,1.0,0.0,1.0,-2.916237592697144,2.9162306785583496,6.841833965154365e-06,2.254319429397583,0.8223891854286194,0.8223891854286194,0.0,186.7887725830078,159.0,34958.9453125,-0.0,2346.084228515625,1.0,279.2919311523437,281.7367553710937,293.0071105957031,295.222900390625,293.1499938964844,293.1499938964844,279.3500061035156,38541.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338751196861267,1.0,0.0,0.0,3.386213541030884,3.386235475540161,7.651066766811709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.1142578125,0.0,1276.6612548828125,1895.4371337890625,0.0,2784.548095703125,0.8486595749855042,1.0,0.0,3.0,1.0,0.0
12420720,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.6986376643180847,0.2387748956680297,0.2194793820381164,296.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390991210937,0.876427412033081,0.4841417670249939,0.4623569250106811,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13922119140625,0.9826494455337524,0.6727026104927063,0.4717926681041717,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.138916015625,0.7850724458694458,0.343738704919815,0.3301518857479095,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1384582519531,0.6602763533592224,0.2025513797998428,0.9341994524002076,286.1390380859375,287.4796142578125,292.1099853515625,290.0761413574219,292.1114196777344,296.9319152832031,286.139892578125,1.0,0.574310302734375,1.0,1.0,0.0,1.0,-2.903203248977661,2.9031965732574463,6.78075002724654e-06,2.2442166805267334,0.8133862614631653,0.8133862614631653,0.0,180.65206909179688,147.0,34448.39453125,-0.0,2292.57421875,1.0,279.3392333984375,281.8009948730469,293.00347900390625,295.23699951171875,293.1499938964844,293.1499938964844,279.6499938964844,38596.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275659084320068,1.0,0.0,0.0,3.3369107246398926,3.336932182312012,7.429891866195248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.42578125,0.0,1229.698486328125,1895.4371337890625,0.0,2725.798583984375,0.837841808795929,1.0,0.0,3.0,1.0,0.0
12420780,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7031272649765015,0.2378738224506378,0.2184415906667709,296.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279357910156,0.8819541931152344,0.4822760224342346,0.4603541493415832,296.8041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.9882261753082277,0.6711444854736328,0.4705238342285156,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.226806640625,0.7900707721710205,0.342486709356308,0.3287299573421478,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.6642532348632812,0.2016804069280624,0.9291584491729736,286.22760009765625,287.5250549316406,292.0733337402344,290.047607421875,292.07476806640625,296.93707275390625,286.23394775390625,1.0,0.5690547823905945,1.0,1.0,0.0,1.0,-2.890254497528076,2.8902478218078613,6.72036048854352e-06,2.2341904640197754,0.8051227927207947,0.8051227927207947,0.0,174.58343505859375,147.0,33336.359375,-0.0,2239.9921875,1.0,279.5887756347656,281.9893493652344,292.95025634765625,295.0680236816406,293.1499938964844,293.1499938964844,279.6499938964844,38626.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166446089744568,1.0,0.0,0.0,3.286318778991699,3.28633975982666,7.206305667750712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.5751953125,0.0,1182.6365966796875,1895.4371337890625,0.0,2624.512451171875,0.8268158435821533,1.0,0.0,3.0,1.0,0.0
12420840,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26483154296875,0.7080422043800354,0.2370380461215973,0.217472955584526,296.75958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.888032078742981,0.4804977476596832,0.4584510624408722,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.9938954710960388,0.6696962118148804,0.4693560600280761,296.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.7955471277236938,0.3413017690181732,0.3273816108703613,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.6686825156211853,0.2008669227361679,0.9243900179862976,286.26531982421875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381164550781,296.9425048828125,286.266357421875,1.0,0.5638304948806763,1.0,1.0,0.0,1.0,-2.8780457973480225,2.878039121627808,6.66365440338268e-06,2.2247300148010254,0.7963786721229553,0.7963786721229553,0.0,168.47494506835938,135.0,32824.16015625,-0.0,2188.918212890625,1.0,279.6380615234375,282.0564880371094,292.944580078125,295.0789489746094,293.1499938964844,293.1499938964844,279.95001220703125,38664.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101100325584412,1.0,0.0,0.0,3.235595226287842,3.235615968704224,6.985567893025291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.07763671875,0.0,1136.81591796875,1895.4371337890625,0.0,2564.20654296875,0.8157278299331665,1.0,0.0,3.0,1.0,0.0
12420900,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3502197265625,0.712978184223175,0.2362003773450851,0.2164995074272155,296.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.8943474888801575,0.4787237048149109,0.4565430581569671,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.9990000128746032,0.6682416200637817,0.4678301513195038,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35205078125,0.8012162446975708,0.3401196897029876,0.3260336220264435,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3490905761719,0.6733331084251404,0.2000644952058792,0.9196943044662476,286.35284423828125,287.6159973144531,292.0,289.989501953125,292.0014343261719,296.9476928710937,286.3593444824219,1.0,0.5585908889770508,1.0,1.0,0.0,1.0,-2.8655014038085938,2.865494966506958,6.605801900150254e-06,2.2150824069976807,0.7883339524269104,0.7883339524269104,0.0,162.49835205078125,135.0,31730.697265625,-0.0,2138.3125,1.0,279.8853454589844,282.2421875,292.8901062011719,294.9111328125,293.1499938964844,293.1499938964844,279.95001220703125,38679.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989712357521057,1.0,0.0,0.0,3.1838185787200928,3.1838388442993164,6.763787041563774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.5341796875,0.0,1091.2216796875,1895.4371337890625,0.0,2462.023193359375,0.8044884204864502,1.0,0.0,3.0,1.0,0.0
12420960,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38818359375,0.7168093323707581,0.2353956848382949,0.2156232893466949,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.8994457721710205,0.4770036041736603,0.4547633230686188,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3886413574219,0.9990000128746032,0.6673350930213928,0.4600203931331634,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.388427734375,0.8057871460914612,0.338972806930542,0.3247890174388885,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.6771002411842346,0.1992908120155334,0.9154157042503356,286.3885192871094,287.6614685058594,291.9633483886719,289.9599914550781,291.9647827148437,296.952880859375,286.3890380859375,1.0,0.5530099868774414,1.0,1.0,0.0,1.0,-2.8463313579559326,2.846324920654297,6.517980182252359e-06,2.2003841400146484,0.779788076877594,0.779788076877594,0.0,157.44700622558594,123.0,31175.337890625,-0.0,2081.572998046875,1.0,279.93670654296875,282.3094177246094,292.8826904296875,294.91827392578125,293.1499938964844,293.1499938964844,280.25,38705.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920579314231873,1.0,0.0,0.0,3.132143259048462,3.132163047790528,6.546007966790057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.15478515625,0.0,1047.1085205078125,1895.4371337890625,0.0,2399.046142578125,0.7932402491569519,1.0,0.0,3.0,1.0,0.0
12421020,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4648132324219,0.7205736041069031,0.2345614731311798,0.2147147357463836,296.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46759033203125,0.9046411514282228,0.4752553403377533,0.4529478549957275,296.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46826171875,0.9990000128746032,0.6673009395599365,0.4506000876426697,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4665222167969,0.8103166222572327,0.3378021121025085,0.3235166370868683,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4637451171875,0.680953860282898,0.1985216289758682,0.9111238121986388,286.4672241210937,287.7069396972656,291.9266662597656,289.93017578125,291.9281311035156,296.9577331542969,286.47320556640625,1.0,0.5471685528755188,1.0,1.0,0.0,1.0,-2.825001239776612,2.824994802474976,6.42065106148948e-06,2.1838924884796143,0.7718116641044617,0.7718116641044617,0.0,152.4387664794922,123.0,30050.681640625,-0.0,2022.2762451171875,1.0,280.1816101074219,282.48809814453125,292.8265075683594,294.7489013671875,293.1499938964844,293.1499938964844,280.25,38719.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780461311340332,1.0,0.0,0.0,3.0793139934539795,3.079333543777466,6.327050527943356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.08837890625,0.0,1003.2749633789062,1895.4371337890625,0.0,2294.283447265625,0.7818351984024048,1.0,0.0,3.0,1.0,0.0
12421080,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.7247235178947449,0.2337685972452163,0.2138411849737167,296.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5007629394531,0.9107547402381896,0.4735666513442993,0.4511902034282684,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5008544921875,0.9990000128746032,0.6680928468704224,0.4405862987041473,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006103515625,0.8152177929878235,0.3366708159446716,0.3222814798355102,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.6853259205818176,0.1978087276220321,0.9070407152175904,286.500732421875,287.7524108886719,291.8900146484375,289.90008544921875,291.8914794921875,296.9628601074219,286.5013427734375,1.0,0.541149914264679,1.0,1.0,0.0,1.0,-2.8034121990203857,2.80340576171875,6.322836725303205e-06,2.16717791557312,0.7633817791938782,0.7633817791938782,0.0,147.2564697265625,111.0,29478.322265625,-0.0,1962.5087890625,1.0,280.23516845703125,282.5562438964844,292.8165588378906,294.7500305175781,293.1499938964844,293.1499938964844,280.54998779296875,38741.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728124260902405,1.0,0.0,0.0,3.0266366004943848,3.026655435562134,6.112429673521547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.8330078125,0.0,960.9465942382812,1895.4371337890625,0.0,2225.853515625,0.7704376578330994,1.0,0.0,3.0,1.0,0.0
12421140,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.7291492819786072,0.2329562753438949,0.2129401713609695,296.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57745361328125,0.91766095161438,0.4718541502952575,0.4493997991085052,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5780334472656,0.9990000128746032,0.6695208549499512,0.4301674664020538,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.8203791975975037,0.3355103433132171,0.3210119605064392,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735778808594,0.6900990605354309,0.197110578417778,0.9030085802078248,286.5770568847656,287.7978515625,291.85333251953125,289.8697509765625,291.8548278808594,296.9677734375,286.5831298828125,1.0,0.5349642038345337,1.0,1.0,0.0,1.0,-2.7812845706939697,2.781278371810913,6.2233693824964575e-06,2.150050163269043,0.7555071711540222,0.7555071711540222,0.0,141.9882049560547,111.0,28374.529296875,-0.0,1902.3221435546875,1.0,280.4775390625,282.7312927246094,292.75946044921875,294.5814208984375,293.1499938964844,293.1499938964844,280.54998779296875,38748.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605369091033936,1.0,0.0,0.0,2.9729700088500977,2.972988605499268,5.89758712976618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.33837890625,0.0,919.0689697265624,1895.4371337890625,0.0,2117.283447265625,0.7589192390441895,1.0,0.0,3.0,1.0,0.0
12421200,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111145019531,0.7340449094772339,0.2321899682283401,0.2120806127786636,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.611572265625,0.9254738092422484,0.4701926112174988,0.4476616084575653,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61163330078125,0.9990000128746032,0.6716585159301758,0.4192309379577636,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61138916015625,0.8260048031806946,0.3344084918498993,0.3197859823703766,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109619140625,0.6954062581062317,0.1964596360921859,0.8991902470588684,286.61151123046875,287.84332275390625,291.8166809082031,289.8392028808594,291.81817626953125,296.972900390625,286.6122131347656,1.0,0.528639554977417,1.0,1.0,0.0,1.0,-2.7589566707611084,2.758950710296631,6.123786988609936e-06,2.132760763168335,0.7472187876701355,0.7472187876701355,0.0,136.61245727539062,114.0,27799.685546875,-0.0,1842.1912841796875,1.0,280.533447265625,282.8017272949219,292.7486267089844,294.5799255371094,293.1499938964844,293.1499938964844,280.8500061035156,38759.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521494030952454,1.0,0.0,0.0,2.9196617603302,2.919679880142212,5.687984412361402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.90576171875,0.0,878.8206176757812,1895.4371337890625,0.0,2044.0751953125,0.7474545836448669,1.0,0.0,3.0,1.0,0.0
12421260,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6851806640625,0.7372263669967651,0.2314171642065048,0.211262822151184,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.9305554628372192,0.4685525596141815,0.4459698796272278,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6886901855469,0.9990000128746032,0.674149751663208,0.4118181467056274,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869812011719,0.8296531438827515,0.3333181142807007,0.3186205327510834,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68408203125,0.6988568902015686,0.1958143264055252,0.8956848978996277,286.6877136230469,287.8887939453125,291.7799987792969,289.80841064453125,291.781494140625,296.9779052734375,286.6943054199219,1.0,0.5243192911148071,1.0,1.0,0.0,1.0,-2.741405248641968,2.741399049758911,6.045721420377959e-06,2.1190061569213867,0.7394711375236511,0.7394711375236511,0.0,132.94334411621094,114.0,26744.97265625,-0.0,1798.1561279296875,1.0,280.77313232421875,282.9744873046875,292.69195556640625,294.4147033691406,293.1499938964844,293.1499938964844,280.8500061035156,38755.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393143177032471,1.0,0.0,0.0,2.8655242919921875,2.86554217338562,5.479002993524773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.2421875,0.0,839.178466796875,1895.4371337890625,0.0,1933.740966796875,0.7359094619750977,1.0,0.0,3.0,1.0,0.0
12421320,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281494140625,0.7394086122512817,0.2306975126266479,0.2105311900377273,296.811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7288513183594,0.9339995384216307,0.4670285284519195,0.4444254636764526,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289733886719,0.9990000128746032,0.6766754388809204,0.4065085351467132,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72857666015625,0.8321430683135986,0.3322936296463012,0.3175584375858307,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.7011925578117371,0.1951927989721298,0.8925012946128845,286.7287292480469,287.93426513671875,291.74334716796875,289.7774353027344,291.7448425292969,296.9857788085937,286.730224609375,1.0,0.5208675265312195,1.0,1.0,0.0,1.0,-2.727181434631348,2.72717547416687,5.982981292618206e-06,2.1079330444335938,0.7314225435256958,0.7314225435256958,0.0,130.2937469482422,117.0,26212.984375,-0.0,1764.347900390625,1.0,280.8314514160156,283.0504150390625,292.6814880371094,294.413818359375,293.1499938964844,293.1499938964844,281.1499938964844,38747.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304088473320007,1.0,0.0,0.0,2.812185287475586,2.812202453613281,5.276928050079732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.0576171875,0.0,801.3749389648438,1895.4371337890625,0.0,1858.4957275390625,0.7245069146156311,1.0,0.0,3.0,1.0,0.0
12421380,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050842285156,0.7407164573669434,0.2299637347459793,0.2098115533590316,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80816650390625,0.936064839363098,0.4655194580554962,0.4429260194301605,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8087463378906,0.9990000128746032,0.6788970828056335,0.4028310477733612,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069763183594,0.8336527347564697,0.331266850233078,0.3165222108364105,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.803955078125,0.7025757431983948,0.1945558786392212,0.8893693089485168,286.8077087402344,287.979736328125,291.7066650390625,289.7463073730469,291.70819091796875,296.9954528808594,286.814697265625,1.0,0.5181503295898438,1.0,1.0,0.0,1.0,-2.7150821685791016,2.715076446533203,5.929889539402211e-06,2.0985231399536133,0.7238994836807251,0.7238994836807251,0.0,128.39520263671875,117.0,25213.951171875,-0.0,1737.485107421875,1.0,281.0683898925781,283.2218017578125,292.62664794921875,294.25543212890625,293.1499938964844,293.1499938964844,281.1499938964844,38724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717380702495575,1.0,0.0,0.0,2.7584104537963867,2.758427381515503,5.077046125734341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.216796875,0.0,764.4467163085938,1895.4371337890625,0.0,1750.524658203125,0.7131079435348511,1.0,0.0,3.0,1.0,0.0
12421440,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518371582031,0.7414005994796753,0.229278028011322,0.209154799580574,296.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526611328125,0.937124729156494,0.4640909433364868,0.4415313303470611,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528137207031,0.9990000128746032,0.6807849407196045,0.4003864526748657,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.85235595703125,0.8344426155090332,0.3302926123142242,0.3155580461025238,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8515014648437,0.7032694816589355,0.1939486116170883,0.8864454627037048,286.8525390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6715393066406,297.0060729980469,286.8544006347656,1.0,0.5160502195358276,1.0,1.0,0.0,1.0,-2.705003261566162,2.704997301101685,5.885838163521839e-06,2.0906822681427,0.7161077260971069,0.7161077260971069,0.0,127.06786346435548,120.0,24704.052734375,-0.0,1716.44482421875,1.0,281.1292419433594,283.3014221191406,292.61688232421875,294.2557983398437,293.1499938964844,293.1499938964844,281.45001220703125,38698.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083049416542053,1.0,0.0,0.0,2.705739498138428,2.7057559490203857,4.885008024757553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.8251953125,0.0,729.4660034179688,1895.4371337890625,0.0,1676.900634765625,0.7019212245941162,1.0,0.0,3.0,1.0,0.0
12421500,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286499023437,0.7414334416389465,0.2285749316215515,0.2085003852844238,296.83135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317626953125,0.9371731281280518,0.462649792432785,0.4401465654373169,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.9990000128746032,0.6822068691253662,0.3990772366523742,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9305725097656,0.8345056176185608,0.3293060064315796,0.3146023154258728,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.7032775282859802,0.1933329254388809,0.8835757374763489,286.9313049316406,288.0706787109375,291.6333312988281,289.68359375,291.6348571777344,297.015625,286.9384765625,1.0,0.5144539475440979,1.0,1.0,0.0,1.0,-2.6963796615600586,2.696373701095581,5.848296495969407e-06,2.083982229232788,0.7088013887405396,0.7088013887405396,0.0,126.2440414428711,120.0,23748.076171875,-0.0,1699.987548828125,1.0,281.3633728027344,283.46978759765625,292.5632629394531,294.10302734375,293.1499938964844,293.1499938964844,281.45001220703125,38662.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953036189079285,1.0,0.0,0.0,2.652865171432495,2.652881383895874,4.695952782185487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.51513671875,0.0,695.4807739257812,1895.4371337890625,0.0,1573.888916015625,0.6907928586006165,1.0,0.0,3.0,1.0,0.0
12421560,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775695800781,0.7410376667976379,0.2279157191514969,0.2078968286514282,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.9365251660346984,0.4612689912319183,0.4388342201709747,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786682128906,0.9990000128746032,0.6833018660545349,0.3986016511917114,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.8340689539909363,0.3283630311489105,0.3137007355690002,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.7028164267539978,0.1927453875541687,0.8808852434158325,286.9783630371094,288.1161193847656,291.5966796875,289.65203857421875,291.59820556640625,297.0242919921875,286.9804382324219,1.0,0.5132839679718018,1.0,1.0,0.0,1.0,-2.6891865730285645,2.689180850982666,5.817071269120788e-06,2.0783920288085938,0.7012633681297302,0.7012633681297302,0.0,125.79950714111328,123.0,23253.453125,-0.0,1687.444580078125,1.0,281.4267883300781,283.5522766113281,292.5531005859375,294.1031799316406,293.1499938964844,293.1499938964844,281.75,38622.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861463785171509,1.0,0.0,0.0,2.601331949234009,2.601347684860229,4.5152822281124827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.013671875,0.0,663.4532470703125,1895.4371337890625,0.0,1503.184814453125,0.6799288988113403,1.0,0.0,3.0,1.0,0.0
12421620,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.052978515625,0.7401756048202515,0.2272364646196365,0.2072899937629699,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0560913085937,0.9351465702056884,0.4598641395568847,0.4375152587890625,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566711425781,0.9990000128746032,0.6840128898620605,0.3989216685295105,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.833111584186554,0.3274022340774536,0.3127979934215545,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.7018646001815796,0.1921460330486297,0.8782190680503845,287.0556335449219,288.1615905761719,291.5599975585937,289.6203918457031,291.5615539550781,297.0310974121094,287.0628356933594,1.0,0.5124602913856506,1.0,1.0,0.0,1.0,-2.682966470718384,2.6829607486724854,5.790153863927117e-06,2.073566436767578,0.6941660642623901,0.6941660642623901,0.0,125.70187377929688,123.0,22334.783203125,-0.0,1677.9569091796875,1.0,281.6580810546875,283.7168273925781,292.5,293.9548034667969,293.1499938964844,293.1499938964844,281.75,38577.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731911897659302,1.0,0.0,0.0,2.549757719039917,2.5497729778289795,4.338016026395053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.494140625,0.0,632.4598999023438,1895.4371337890625,0.0,1405.9490966796875,0.669162392616272,1.0,0.0,3.0,1.0,0.0
12421680,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.7390381693840027,0.2265970259904861,0.2067249566316604,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.9333022236824036,0.4585111737251282,0.4362524449825287,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.9990000128746032,0.6844929456710815,0.3998019099235534,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034240722656,0.8318268060684204,0.3264796733856201,0.31193807721138,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.7006010413169861,0.1915697008371353,0.8756869435310364,287.1036376953125,288.2070617675781,291.5233459472656,289.58868408203125,291.5248718261719,297.0369567871094,287.1058654785156,1.0,0.5119312405586243,1.0,1.0,0.0,1.0,-2.6777498722076416,2.677743911743164,5.767623861174798e-06,2.0695176124572754,0.6868664026260376,0.6868664026260376,0.0,125.8599624633789,126.0,21851.31640625,-0.0,1671.1246337890625,1.0,281.7240295410156,283.8013000488281,292.4890441894531,293.9537353515625,293.1499938964844,293.1499938964844,282.04998779296875,38529.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639207601547241,1.0,0.0,0.0,2.499675750732422,2.4996907711029053,4.16927662172384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.2802734375,0.0,603.3587036132812,1895.4371337890625,0.0,1338.49267578125,0.658694326877594,1.0,0.0,3.0,1.0,0.0
