time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421740,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.176025390625,0.7375750541687012,0.2259346693754196,0.2061517238616943,296.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1791076660156,0.9309369325637816,0.4571297764778137,0.4349756240844726,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796875,0.9990000128746032,0.6846783757209778,0.4012430012226105,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1778869628906,0.8301777839660645,0.3255358934402466,0.3110709190368652,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.17486572265625,0.6989879012107849,0.1909774988889694,0.8731459975242615,287.1786499023437,288.2525329589844,291.4866638183594,289.5569152832031,291.4882202148437,297.0411071777344,287.185791015625,1.0,0.5116397142410278,1.0,1.0,0.0,1.0,-2.673161745071411,2.6731560230255127,5.747862360294676e-06,2.065964698791504,0.6799618005752563,0.6799618005752563,0.0,126.26234436035156,126.0,20966.181640625,-0.0,1666.3338623046875,1.0,281.9525146484375,283.96160888671875,292.43609619140625,293.8090515136719,293.1499938964844,293.1499938964844,282.04998779296875,38479.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509482860565186,1.0,0.0,0.0,2.449652194976806,2.449666976928711,4.004075151442521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.05859375,0.0,575.2697143554688,1895.4371337890625,0.0,1247.2545166015625,0.6483471393585205,1.0,0.0,3.0,1.0,0.0
12421800,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259521484375,0.7359488606452942,0.2253082543611526,0.2056128680706024,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269592285156,0.9282812476158142,0.4557960927486419,0.4337457716464996,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2271728515625,0.9990000128746032,0.6847065687179565,0.4030540287494659,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2265930175781,0.8283275961875916,0.3246265053749084,0.310238629579544,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2255554199219,0.6971774697303772,0.1904041171073913,0.8707023859024048,287.226806640625,288.2980041503906,291.45001220703125,289.52508544921875,291.4515380859375,297.04461669921875,287.2290954589844,1.0,0.5115513801574707,1.0,1.0,0.0,1.0,-2.6692748069763184,2.66926908493042,5.731143573939335e-06,2.062953233718872,0.672877848148346,0.672877848148346,0.0,126.83792877197266,129.0,20491.263671875,-0.0,1663.3536376953125,1.0,282.02105712890625,284.04766845703125,292.424072265625,293.80633544921875,293.1499938964844,293.1499938964844,282.3500061035156,38424.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414902806282043,1.0,0.0,0.0,2.401195287704468,2.401209831237793,3.847231653253402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.87353515625,0.0,548.9549560546875,1895.4371337890625,0.0,1183.1744384765625,0.6383158564567566,1.0,0.0,3.0,1.0,0.0
12421860,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.7341009378433228,0.2246568500995636,0.2050627470016479,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994079589844,0.9252725839614868,0.4544326364994049,0.4324996173381805,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3000183105469,0.9990000128746032,0.6845002174377441,0.4052580595016479,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.8262274861335754,0.3236941397190094,0.309395968914032,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952880859375,0.6951240301132202,0.189812570810318,0.868229329586029,287.2989807128906,288.3434753417969,291.413330078125,289.4932556152344,291.4148864746094,297.0467224121094,287.3059997558594,1.0,0.5116248726844788,1.0,1.0,0.0,1.0,-2.665779829025269,2.66577410697937,5.716146915801801e-06,2.060253143310547,0.666142463684082,0.666142463684082,0.0,127.58719635009766,129.0,19637.30859375,-0.0,1661.731689453125,1.0,282.2467346191406,284.2033386230469,292.371337890625,293.66510009765625,293.1499938964844,293.1499938964844,282.3500061035156,38372.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628431499004364,1.0,0.0,0.0,2.3528404235839844,2.352854490280152,3.693841676977172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.49951171875,0.0,523.5908813476562,1895.4371337890625,0.0,1098.267578125,0.6284170150756836,1.0,0.0,3.0,1.0,0.0
12421920,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458557128906,0.7321661114692688,0.224037691950798,0.2045407742261886,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.34686279296875,0.9221115708351136,0.4531138241291046,0.4312939345836639,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3470764160156,0.9990000128746032,0.6841821074485779,0.4076995551586151,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3464660644531,0.8240110278129578,0.322793036699295,0.3085821568965912,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.6929560899734497,0.1892369389533996,0.8658276200294495,287.34674072265625,288.3889465332031,291.3766784667969,289.46142578125,291.37823486328125,297.0484924316406,287.3490295410156,1.0,0.5118376612663269,1.0,1.0,0.0,1.0,-2.6627726554870605,2.662766933441162,5.703257102140924e-06,2.0579283237457275,0.6592462658882141,0.6592462658882141,0.0,128.45343017578125,132.0,19169.568359375,-0.0,1661.34423828125,1.0,282.3178405761719,284.29058837890625,292.3583984375,293.6606750488281,293.1499938964844,293.1499938964844,282.6499938964844,38316.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187220215797424,1.0,0.0,0.0,2.306065797805786,2.306079626083374,3.548433937794471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.3076171875,0.0,499.8546142578125,1895.4371337890625,0.0,1037.9478759765625,0.6188383102416992,1.0,0.0,3.0,1.0,0.0
12421980,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4132385253906,0.7300799489021301,0.2233919501304626,0.2040054053068161,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4161682128906,0.9187359809875488,0.4517647325992584,0.4300711154937744,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.41680908203125,0.9990000128746032,0.6836654543876648,0.4104152917861938,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4150085449219,0.8216204643249512,0.3218677639961242,0.3077560067176819,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4121398925781,0.6906237602233887,0.1886420547962188,0.8633846640586853,287.4157409667969,288.43438720703125,291.3399963378906,289.4296264648437,291.341552734375,297.0491027832031,287.4225769042969,1.0,0.5121595859527588,1.0,1.0,0.0,1.0,-2.659994602203369,2.6599888801574707,5.691375463356962e-06,2.0557875633239746,0.6526533961296082,0.6526533961296082,0.0,129.4442901611328,132.0,18345.228515625,-0.0,1661.8494873046875,1.0,282.54071044921875,284.4414978027344,292.3060302734375,293.5229187011719,293.1499938964844,293.1499938964844,282.6499938964844,38264.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055238246917725,1.0,0.0,0.0,2.25939679145813,2.2594103813171387,3.406264852401364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.38134765625,0.0,476.9865417480469,1895.4371337890625,0.0,959.9927978515624,0.6093946099281311,1.0,0.0,3.0,1.0,0.0
12422040,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4617614746094,0.7279534339904785,0.2227751016616821,0.2034928947687149,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4627990722656,0.9153215885162354,0.4504575133323669,0.4288833737373352,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4630126953125,0.9990000128746032,0.6830632090568542,0.4132771492004394,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.46240234375,0.8191639184951782,0.3209709227085113,0.3069537878036499,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4613647460937,0.6882354021072388,0.1880610138177871,0.860994815826416,287.462646484375,288.4798583984375,291.3033447265625,289.3978576660156,291.3049011230469,297.049560546875,287.4649658203125,1.0,0.512576162815094,1.0,1.0,0.0,1.0,-2.657554149627685,2.657548427581787,5.68094492336968e-06,2.053905248641968,0.6459142565727234,0.6459142565727234,0.0,130.51344299316406,135.0,17883.984375,-0.0,1663.19189453125,1.0,282.61431884765625,284.5296630859375,292.2923278808594,293.5168762207031,293.1499938964844,293.1499938964844,282.95001220703125,38207.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59552401304245,1.0,0.0,0.0,2.2142810821533203,2.214294195175171,3.271589719133772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.283203125,0.0,455.59027099609375,1895.4371337890625,0.0,904.1839599609376,0.60026615858078,1.0,0.0,3.0,1.0,0.0
12422100,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52593994140625,0.7257190942764282,0.222130462527275,0.2029655575752258,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5287780761719,0.91181218624115,0.4491197168827057,0.4276783764362335,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5294189453125,0.9990000128746032,0.6822829246520996,0.4163293838500976,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.52764892578125,0.816577672958374,0.3200491368770599,0.3061380982398987,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5248718261719,0.6857399940490723,0.1874603182077407,0.8585574626922607,287.52838134765625,288.5253295898437,291.26666259765625,289.3661193847656,291.2682189941406,297.04913330078125,287.5350036621094,1.0,0.5130650401115417,1.0,1.0,0.0,1.0,-2.65523099899292,2.655225276947021,5.671037797583267e-06,2.052119970321656,0.639434814453125,0.639434814453125,0.0,131.6728057861328,135.0,17088.275390625,-0.0,1665.107177734375,1.0,282.8344421386719,284.6757202148437,292.24053955078125,293.3826599121094,293.1499938964844,293.1499938964844,282.95001220703125,38157.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821577906608582,1.0,0.0,0.0,2.169243574142456,2.1692564487457275,3.139857938094792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.39599609375,0.0,434.97064208984375,1895.4371337890625,0.0,834.2610473632812,0.5912688970565796,1.0,0.0,3.0,1.0,0.0
12422160,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733947753906,0.7234669327735901,0.2215113639831543,0.2024562507867813,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57440185546875,0.908360481262207,0.4478207230567932,0.4265033006668091,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5746459960937,0.9990000128746032,0.6814305186271667,0.4194663166999817,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740051269531,0.8139480352401733,0.3191530108451843,0.3053417503833771,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.572998046875,0.6832281351089478,0.1868716776371002,0.8561585545539856,287.57427978515625,288.57080078125,291.2300109863281,289.33447265625,291.2315673828125,297.04864501953125,287.5765380859375,1.0,0.5136173367500305,1.0,1.0,0.0,1.0,-2.6531364917755127,2.6531307697296143,5.662108833348611e-06,2.0505080223083496,0.6328215003013611,0.6328215003013611,0.0,132.8840789794922,138.0,16632.9453125,-0.0,1667.581298828125,1.0,282.9106750488281,284.7647399902344,292.22613525390625,293.3751220703125,293.1499938964844,293.1499938964844,283.1499938964844,38102.51953125,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718438625335693,1.0,0.0,0.0,2.125701427459717,2.125714063644409,3.015073559708981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.3193359375,0.0,415.6670837402344,1895.4371337890625,0.0,783.8421020507812,0.5815753936767578,1.0,0.0,3.0,1.0,0.0
12422220,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214599609375,0.721122682094574,0.2208486199378967,0.2019283920526504,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6234436035156,0.9049137830734252,0.4464712738990783,0.4253070950508117,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239624023437,0.9990000128746032,0.6803803443908691,0.4227408766746521,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6226806640625,0.8112018704414368,0.3182171583175659,0.3045285940170288,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.6806447505950928,0.186254546046257,0.8537009358406067,287.6231994628906,288.61627197265625,291.1933288574219,289.30291748046875,291.19488525390625,297.0472717285156,287.6278381347656,1.0,0.5142155885696411,1.0,1.0,0.0,1.0,-2.651069402694702,2.651063680648804,5.653318567055976e-06,2.048924446105957,0.6262156963348389,0.6262156963348389,0.0,134.16334533691406,138.0,15996.10546875,-0.0,1670.3970947265625,1.0,283.0639038085937,284.8731994628906,292.1937255859375,293.28924560546875,293.1499938964844,293.1499938964844,283.1499938964844,37888.07421875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610193610191345,1.0,0.0,0.0,2.07680892944336,2.0768213272094727,2.877971496673126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.39208984375,0.0,394.1030578613281,1895.4371337890625,0.0,734.0835571289062,0.5724955797195435,1.0,0.0,3.0,1.0,0.0
12422280,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6551818847656,0.7187020778656006,0.2201688140630722,0.2013855129480362,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.65594482421875,0.90153169631958,0.4451065957546234,0.4240964949131012,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.9990000128746032,0.6791801452636719,0.4261169135570526,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556396484375,0.8083517551422119,0.317265897989273,0.3037017285823822,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549072265625,0.67801433801651,0.1856226176023483,0.8511839509010315,287.6558532714844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582336425781,297.0455017089844,287.65753173828125,1.0,0.5148479342460632,1.0,1.0,0.0,1.0,-2.649000883102417,2.6489953994750977,5.644527391268639e-06,2.047338962554932,0.619400143623352,0.619400143623352,0.0,135.49546813964844,141.0,15596.9501953125,-0.0,1673.444580078125,1.0,283.119140625,284.9403991699219,292.1837158203125,293.28179931640625,293.1499938964844,293.1499938964844,283.1499938964844,37798.16015625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531026721000671,1.0,0.0,0.0,2.031857490539551,2.031869649887085,2.754735248799989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.939453125,0.0,375.4452819824219,1895.4371337890625,0.0,699.6532592773438,0.5605947375297546,1.0,0.0,3.0,1.0,0.0
12422340,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.716143012046814,0.2194152921438217,0.2007996737957,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67431640625,0.8980690836906433,0.4436531364917755,0.4228328168392181,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6744384765625,0.9990000128746032,0.6777108907699585,0.4296313226222992,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.67413330078125,0.8053323030471802,0.3162442147731781,0.3028323948383331,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6736755371094,0.6752964854240417,0.1849409490823745,0.8485231995582581,287.6742858886719,288.70721435546875,291.1199951171875,289.2401428222656,291.1215515136719,297.0427551269531,287.6753234863281,1.0,0.5154983401298523,1.0,1.0,0.0,1.0,-2.6467602252960205,2.646754503250122,5.635020897898357e-06,2.045626163482666,0.6122496724128723,0.6122496724128723,0.0,136.8912811279297,141.0,15236.384765625,-0.0,1676.52587890625,1.0,283.1386413574219,284.9775085449219,292.1822204589844,293.2763366699219,293.1499938964844,293.1499938964844,283.1499938964844,37207.3984375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5488351583480835,1.0,0.0,0.0,1.9717991352081297,1.971810936927796,2.5942912884602265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.09765625,0.0,349.6374816894531,1895.4371337890625,0.0,681.7570190429688,0.5504769086837769,1.0,0.0,3.0,1.0,0.0
12422400,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68212890625,0.7133910655975342,0.2185801714658737,0.2001477926969528,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6823425292969,0.8944637179374695,0.4421011805534363,0.4214852452278137,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68243408203125,0.9990000128746032,0.6759385466575623,0.4333053827285766,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6822509765625,0.8021385669708252,0.3151421546936035,0.3018958568572998,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820373535156,0.6724616289138794,0.184200569987297,0.8456360101699829,287.68231201171875,288.7526550292969,291.0833435058594,289.2089538574219,291.0848999023437,297.0390625,287.682861328125,1.0,0.5161491632461548,1.0,1.0,0.0,1.0,-2.6441783905029297,2.6441729068756104,5.624076038657222e-06,2.043651342391968,0.6047429442405701,0.6047429442405701,0.0,138.35513305664062,129.0,14940.7080078125,-0.0,1679.4178466796875,1.0,283.1457214355469,284.9989929199219,292.1736145019531,293.2616577148437,293.1499938964844,293.1499938964844,283.1499938964844,37013.6171875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465152859687805,1.0,0.0,0.0,1.921059012413025,1.9210704565048216,2.4624918637528026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.634765625,0.0,330.01519775390625,1895.4371337890625,0.0,672.2189331054688,0.5374228954315186,1.0,0.0,3.0,1.0,0.0
12422460,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923828125,0.7124192118644714,0.2176713496446609,0.1993672251701355,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.692626953125,0.8933133482933044,0.4404622912406921,0.4199880361557007,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69268798828125,0.9990000128746032,0.6740699410438538,0.4333871901035309,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6925354003906,0.8011093735694885,0.3139630258083343,0.300823450088501,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922912597656,0.6714511513710022,0.1833977550268173,0.8421878218650818,287.6925964355469,288.7981262207031,291.0466613769531,289.17791748046875,291.0482482910156,297.0351867675781,287.69305419921875,1.0,0.5146505832672119,1.0,1.0,0.0,1.0,-2.6361215114593506,2.636115789413452,5.590198270510882e-06,2.0375921726226807,0.597023606300354,0.597023606300354,0.0,138.1149444580078,129.0,14592.1630859375,-0.0,1666.784423828125,1.0,283.1483459472656,285.0209350585937,292.15338134765625,293.23046875,293.1499938964844,293.1499938964844,283.1499938964844,36328.71875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446988344192505,1.0,0.0,0.0,1.8571479320526123,1.857158899307251,2.3013696193174845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.78857421875,0.0,304.7735900878906,1895.4371337890625,0.0,664.8433837890625,0.5265489816665649,1.0,0.0,3.0,1.0,0.0
12422520,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.7125941514968872,0.2167129814624786,0.1984972208738327,296.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.696044921875,0.8937080502510071,0.4387620091438293,0.4183859825134277,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6960754394531,0.9990000128746032,0.6724929213523865,0.4311789870262146,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6960144042969,0.8014402985572815,0.312726765871048,0.299651563167572,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6959533691406,0.6715705990791321,0.1825497597455978,0.838320791721344,287.696044921875,288.8435974121094,291.010009765625,289.1470947265625,291.0115661621094,297.0321960449219,287.6961364746094,1.0,0.5121686458587646,1.0,1.0,0.0,1.0,-2.62444806098938,2.624442338943481,5.540915935853263e-06,2.028626680374145,0.5889551043510437,0.5889551043510437,0.0,136.77410888671875,117.0,14276.3017578125,-0.0,1644.1644287109375,1.0,283.1493225097656,285.0367736816406,292.12384033203125,293.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,36069.66796875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425026416778564,1.0,0.0,0.0,1.8033931255340576,1.803403735160828,2.170072264107148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.75732421875,0.0,285.77166748046875,1895.4371337890625,0.0,656.0330810546875,0.5129810571670532,1.0,0.0,3.0,1.0,0.0
12422580,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037658691406,0.7136164903640747,0.2157235294580459,0.1975627988576889,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7039794921875,0.8952483534812927,0.4370240271091461,0.4167068600654602,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040100097656,0.9990000128746032,0.6713204979896545,0.4273009896278381,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7038879394531,0.802776575088501,0.3114505708217621,0.2984043955802917,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.6725263595581055,0.1816700100898742,0.8341455459594727,287.7039489746094,288.8890686035156,290.97332763671875,289.116455078125,290.97491455078125,297.0301513671875,287.70428466796875,1.0,0.5088410973548889,1.0,1.0,0.0,1.0,-2.610136270523072,2.610130786895752,5.480728304974036e-06,2.0176031589508057,0.580679178237915,0.580679178237915,0.0,134.64686584472656,117.0,13905.8212890625,-0.0,1614.5242919921875,1.0,283.14971923828125,285.0570068359375,292.0870361328125,293.1340637207031,293.1499938964844,293.1499938964844,283.1499938964844,35330.9296875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393064022064209,1.0,0.0,0.0,1.7375177145004272,1.7375279664993286,2.0144285883816337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.04296875,0.0,262.1681823730469,1895.4371337890625,0.0,643.4186401367188,0.5018152594566345,1.0,0.0,3.0,1.0,0.0
12422640,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069091796875,0.7153815627098083,0.2147130966186523,0.1965862959623336,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069702148437,0.8978162407875061,0.4352617859840393,0.414979875087738,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7070007324219,0.9990000128746032,0.6706123352050781,0.4219977557659149,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7069396972656,0.8050107955932617,0.3101445138454437,0.2971044480800628,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7068786621094,0.6742362380027771,0.180767074227333,0.8297474980354309,287.7069702148437,288.9345397949219,290.9366760253906,289.0860290527344,290.9382629394531,297.02899169921875,287.70703125,1.0,0.5048087239265442,1.0,1.0,0.0,1.0,-2.593672037124634,2.5936665534973145,5.411854544945527e-06,2.00490140914917,0.5720726251602173,0.5720726251602173,0.0,131.87181091308594,120.0,13571.916015625,-0.0,1579.335205078125,1.0,283.1498718261719,285.07305908203125,292.04718017578125,293.0759582519531,293.1499938964844,293.1499938964844,283.1499938964844,35033.59375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349595546722412,1.0,0.0,0.0,1.6821945905685425,1.6822046041488647,1.8881908658840985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.578125,0.0,244.52403259277344,1895.4371337890625,0.0,626.6513061523438,0.4880942702293396,1.0,0.0,3.0,1.0,0.0
12422700,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7162780761719,0.715764045715332,0.2137000560760498,0.1956365704536438,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7165832519531,0.8985509872436523,0.4334985017776489,0.4132789671421051,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7166748046875,0.9990000128746032,0.6702045798301697,0.4192688763141632,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7164611816406,0.8056085705757141,0.3088286817073822,0.2958249747753143,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7161560058594,0.6745522618293762,0.1798587292432785,0.8254769444465637,287.716552734375,288.9800109863281,290.8999938964844,289.05584716796875,290.901611328125,297.028564453125,287.7172241210937,1.0,0.5023355484008789,1.0,1.0,0.0,1.0,-2.58052921295166,2.580523729324341,5.356876954465406e-06,1.9946075677871704,0.5632887482643127,0.5632887482643127,0.0,130.28921508789062,120.0,13194.970703125,-0.0,1554.321044921875,1.0,283.14996337890625,285.09503173828125,292.0057678222656,293.0128173828125,293.1499938964844,293.1499938964844,283.1499938964844,34257.05078125,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294018387794495,1.0,0.0,0.0,1.6156288385391235,1.6156383752822876,1.7417131914498898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.43115234375,0.0,223.0585021972656,1895.4371337890625,0.0,605.851318359375,0.4769371747970581,1.0,0.0,3.0,1.0,0.0
12422760,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7235717773437,0.7153779864311218,0.2126808911561966,0.1947083175182342,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7238464355469,0.8982537388801575,0.4317344427108764,0.4116049110889435,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239074707031,0.9990000128746032,0.6697149872779846,0.4179728329181671,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7237243652344,0.8052836060523987,0.3075022995471954,0.2945626080036163,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7234802246094,0.6740812063217163,0.1789422780275344,0.821298360824585,287.72381591796875,289.02545166015625,290.86334228515625,289.0259094238281,290.86492919921875,297.0279846191406,287.7243957519531,1.0,0.5003582239151001,1.0,1.0,0.0,1.0,-2.569304943084717,2.569299459457397,5.310304004524369e-06,1.985893964767456,0.5542271137237549,0.5542271137237549,0.0,129.37196350097656,123.0,12865.2548828125,-0.0,1535.034912109375,1.0,283.14996337890625,285.1142578125,291.96588134765625,292.9519348144531,293.1499938964844,293.1499938964844,283.1499938964844,33931.1875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228720903396606,1.0,0.0,0.0,1.5599660873413086,1.559975266456604,1.623766934244486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.248046875,0.0,207.1649627685547,1895.4371337890625,0.0,582.3021850585938,0.4633358716964721,1.0,0.0,3.0,1.0,0.0
12422820,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.7144733667373657,0.211657166481018,0.1937868148088455,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7379455566406,0.8972735404968262,0.4299715757369995,0.4099422395229339,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7380676269531,0.9990000128746032,0.6690539717674255,0.4176090359687805,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7377624511719,0.8043445348739624,0.3061675727367401,0.2933036088943481,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7373046875,0.6730843186378479,0.1780180484056472,0.8171471953392029,287.7378845214844,289.0709228515625,290.82666015625,288.9962463378906,290.8282775878906,297.02703857421875,287.7388916015625,1.0,0.4988089203834533,1.0,1.0,0.0,1.0,-2.559260129928589,2.5592548847198486,5.268807854008628e-06,1.978100538253784,0.5450257062911987,0.5450257062911987,0.0,128.879638671875,123.0,12488.890625,-0.0,1519.3328857421875,1.0,283.1499938964844,285.1394348144531,291.9274597167969,292.8902893066406,293.1499938964844,293.1499938964844,283.1499938964844,33122.88671875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155476331710815,1.0,0.0,0.0,1.4939640760421753,1.493972897529602,1.4892709998548528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.21142578125,0.0,188.09811401367188,1895.4371337890625,0.0,556.9906005859375,0.4524377584457397,1.0,0.0,3.0,1.0,0.0
12422880,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7479248046875,0.7131368517875671,0.2106285691261291,0.1928754150867462,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.8957380056381226,0.4282081127166748,0.4082957506179809,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7484130859375,0.9990000128746032,0.6681697964668274,0.4180102050304413,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481689453125,0.8029040694236755,0.3048244416713714,0.2920516431331634,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.6716607213020325,0.1770862936973571,0.8130276203155518,287.7482604980469,289.11639404296875,290.7900085449219,288.96685791015625,290.7916259765625,297.02557373046875,287.7491455078125,1.0,0.497616708278656,1.0,1.0,0.0,1.0,-2.550212860107422,2.5502076148986816,5.231582235865062e-06,1.9710854291915887,0.5355547666549683,0.5355547666549683,0.0,128.73602294921875,126.0,12158.900390625,-0.0,1506.5841064453125,1.0,283.1499938964844,285.16119384765625,291.89190673828125,292.83306884765625,293.1499938964844,293.1499938964844,283.1499938964844,32776.0234375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077177882194519,1.0,0.0,0.0,1.4389272928237915,1.4389358758926392,1.381564516123035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0703125,0.0,174.10897827148438,1895.4371337890625,0.0,531.172119140625,0.4391598105430603,1.0,0.0,3.0,1.0,0.0
12422940,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7646789550781,0.7114182710647583,0.2095964699983596,0.1919672340154647,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7652587890625,0.8937371969223022,0.4264449179172516,0.4066554307937622,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7654113769531,0.9990000128746032,0.6670448184013367,0.419050008058548,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7650451660156,0.8010415434837341,0.3034741580486297,0.2907997965812683,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.6698817610740662,0.1761476695537567,0.8089166283607483,287.76519775390625,289.161865234375,290.7533264160156,288.9377746582031,290.7549743652344,297.0235900878906,287.7664794921875,1.0,0.4967179894447326,1.0,1.0,0.0,1.0,-2.54195523262024,2.541949987411499,5.197728569328319e-06,1.9646861553192136,0.5259575247764587,0.5259575247764587,0.0,128.88262939453125,126.0,11781.5869140625,-0.0,1496.21728515625,1.0,283.1499938964844,285.1886901855469,291.8563842773437,292.7709350585937,293.1499938964844,293.1499938964844,283.1499938964844,31946.19140625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4992785155773163,1.0,0.0,0.0,1.374308943748474,1.3743171691894531,1.2602659182903153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.164306640625,0.0,157.45936584472656,1895.4371337890625,0.0,504.7141723632813,0.428689569234848,1.0,0.0,3.0,1.0,0.0
12423000,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.709377110004425,0.2085602134466171,0.1910663396120071,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7779846191406,0.8913735747337341,0.4246799945831299,0.4050265848636627,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7781066894531,0.9990000128746032,0.6656715273857117,0.4206036031246185,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7778015136719,0.7988470792770386,0.3021159768104553,0.2895519733428955,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.6678285002708435,0.1752023696899414,0.8048228621482849,287.7779235839844,289.20733642578125,290.7166748046875,288.9090270996094,290.7182922363281,297.02117919921875,287.7790222167969,1.0,0.4960621297359466,1.0,1.0,0.0,1.0,-2.534363269805908,2.534358024597168,5.1667102525243536e-06,1.95880663394928,0.5161018967628479,0.5161018967628479,0.0,129.2655029296875,114.0,11451.6640625,-0.0,1487.8070068359375,1.0,283.1499938964844,285.2124938964844,291.8210754394531,292.7100830078125,293.1499938964844,293.1499938964844,283.1499938964844,31586.291015625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.490147203207016,1.0,0.0,0.0,1.3206205368041992,1.3206285238265991,1.1637228425342985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3910.66259765625,0.0,145.36778259277344,1895.4371337890625,0.0,477.6067810058594,0.4158791601657867,1.0,0.0,3.0,1.0,0.0
12423060,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7952575683594,0.7091693878173828,0.2075113207101822,0.190104529261589,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958068847656,0.8913782835006714,0.4229036271572113,0.4033348262310028,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.79595947265625,0.9990000128746032,0.6642469763755798,0.4188403189182281,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79559326171875,0.7987503409385681,0.300739973783493,0.2882362604141235,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7950439453125,0.6675282716751099,0.1742406040430069,0.800416886806488,287.7957458496094,289.2528076171875,290.67999267578125,288.880615234375,290.681640625,297.0187072753906,287.7969055175781,1.0,0.493450790643692,1.0,1.0,0.0,1.0,-2.522193431854248,2.522188425064087,5.117482942296192e-06,1.9495338201522827,0.5061133503913879,0.5061133503913879,0.0,128.1376190185547,114.0,11066.9765625,-0.0,1466.91552734375,1.0,283.1499938964844,285.2411499023437,291.7854919433594,292.64599609375,293.1499938964844,293.1499938964844,283.1499938964844,30742.2265625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802864193916321,1.0,0.0,0.0,1.2580089569091797,1.258016586303711,1.0559926977293801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.620361328125,0.0,131.0203857421875,1895.4371337890625,0.0,450.0064086914063,0.4059454798698425,1.0,0.0,3.0,1.0,0.0
12423120,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80645751953125,0.7101355791091919,0.2064564079046249,0.1891050040721893,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8068542480469,0.8928846716880798,0.4211195707321167,0.401604026556015,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.80694580078125,0.9990000128746032,0.6631520390510559,0.4149964451789856,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80670166015625,0.7999800443649292,0.2993510961532593,0.286874920129776,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.668329656124115,0.173269972205162,0.7958003878593445,287.8067932128906,289.2982788085937,290.6433410644531,288.8525390625,290.6449890136719,297.0169677734375,287.8076171875,1.0,0.4900144338607788,1.0,1.0,0.0,1.0,-2.5071163177490234,2.507111072540283,5.056566351413494e-06,1.9379119873046875,0.4958281219005584,0.4958281219005584,0.0,126.06534576416016,117.0,10725.98046875,-0.0,1438.3990478515625,1.0,283.1499938964844,285.2648620605469,291.7513732910156,292.58514404296875,293.1499938964844,293.1499938964844,283.1499938964844,30377.87890625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698514640331268,1.0,0.0,0.0,1.206052541732788,1.2060599327087402,9.70567839431169e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3653.8671875,0.0,120.69549560546876,1895.4371337890625,0.0,422.5669555664063,0.3936747610569,1.0,0.0,3.0,1.0,0.0
12423180,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.823486328125,0.7098033428192139,0.2054084092378616,0.188137874007225,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8240966796875,0.8927398324012756,0.4193437993526459,0.3999057412147522,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.9990000128746032,0.6622959971427917,0.4134368300437927,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8238525390625,0.7997351884841919,0.2979637086391449,0.2855418026447296,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8232421875,0.6678971648216248,0.1723048388957977,0.7913421392440796,287.8240051269531,289.3437194824219,290.6066589355469,288.8248596191406,290.6083374023437,297.0158996582031,287.8254089355469,1.0,0.4880237579345703,1.0,1.0,0.0,1.0,-2.495072364807129,2.495067358016968,5.007885192753747e-06,1.9284799098968504,0.4854125380516052,0.4854125380516052,0.0,125.02734375,117.0,10341.4765625,-0.0,1418.4697265625,1.0,283.1499938964844,285.2937316894531,291.7176208496094,292.52197265625,293.1499938964844,293.1499938964844,283.1499938964844,29526.7890625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588345289230346,1.0,0.0,0.0,1.1457184553146362,1.1457254886627195,8.758894409766071e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.55908203125,0.0,108.434814453125,1895.4371337890625,0.0,395.4231567382813,0.3843168616294861,1.0,0.0,3.0,1.0,0.0
12423240,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8373413085937,0.7087823748588562,0.2043602466583252,0.1871954202651977,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378601074219,0.8917245268821716,0.4175722599029541,0.3982371389865875,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.9990000128746032,0.6613430380821228,0.4130789041519165,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.837646484375,0.7987109422683716,0.2965729534626007,0.2842305302619934,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.6668176651000977,0.1713396161794662,0.7869991660118103,287.8377990722656,289.3891906738281,290.57000732421875,288.79754638671875,290.5716552734375,297.01470947265625,287.8390197753906,1.0,0.4864350855350494,1.0,1.0,0.0,1.0,-2.4847099781036377,2.484704971313477,4.966338110534707e-06,1.920439958572388,0.474754124879837,0.474754124879837,0.0,124.53890228271484,120.0,10009.361328125,-0.0,1403.166748046875,1.0,283.1499938964844,285.3196105957031,291.6858825683594,292.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,29156.953125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474280178546905,1.0,0.0,0.0,1.0959465503692627,1.095953345298767,8.014421837287956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.0400390625,0.0,99.72225952148438,1895.4371337890625,0.0,369.1292419433594,0.3726367950439453,1.0,0.0,3.0,1.0,0.0
12423300,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573608398437,0.7072979211807251,0.2033101916313171,0.1862604469060897,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8580627441406,0.8901515007019043,0.4158035516738891,0.3965797424316406,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8582763671875,0.9990000128746032,0.6602186560630798,0.4134822189807892,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8577880859375,0.7971826791763306,0.2951771914958954,0.2829242646694183,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.6653217077255249,0.1703717559576034,0.782697856426239,287.85797119140625,289.4346618652344,290.5333251953125,288.7706298828125,290.5350036621094,297.0132751464844,287.8595886230469,1.0,0.4852045476436615,1.0,1.0,0.0,1.0,-2.475340843200684,2.4753360748291016,4.928935595671646e-06,1.913175106048584,0.4639896154403686,0.4639896154403686,0.0,124.39317321777344,120.0,9631.78125,-0.0,1390.6729736328125,1.0,283.1499938964844,285.3506164550781,291.6550598144531,292.4034423828125,293.1499938964844,293.1499938964844,283.1499938964844,28296.400390625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356801211833954,1.0,0.0,0.0,1.0384794473648071,1.0384860038757324,7.195968976247968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.458740234375,0.0,89.3700180053711,1895.4371337890625,0.0,343.7886047363281,0.3639203011989593,1.0,0.0,3.0,1.0,0.0
12423360,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8729858398437,0.7054443955421448,0.2022563368082046,0.185335099697113,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8735656738281,0.8881298899650574,0.414034366607666,0.3949370980262756,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.9990000128746032,0.6588791608810425,0.4145100116729736,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87335205078125,0.7952462434768677,0.293774276971817,0.2816249132156372,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87274169921875,0.663493275642395,0.1693999618291854,0.7784369587898254,287.8735046386719,289.4801330566406,290.4966735839844,288.744140625,290.49835205078125,297.01153564453125,287.8748779296875,1.0,0.4842730760574341,1.0,1.0,0.0,1.0,-2.466808795928955,2.466804027557373,4.895007805316709e-06,1.90656328201294,0.4529789090156555,0.4529789090156555,0.0,124.52994537353516,123.0,9306.166015625,-0.0,1380.497314453125,1.0,283.1499938964844,285.3782043457031,291.6263427734375,292.348388671875,293.1499938964844,293.1499938964844,283.1499938964844,27924.6328125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237678647041321,1.0,0.0,0.0,0.9913060069084167,0.9913122653961182,6.557056053679844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.41943359375,0.0,82.11479187011719,1895.4371337890625,0.0,319.7006530761719,0.3528815507888794,1.0,0.0,3.0,1.0,0.0
12423420,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.89434814453125,0.7032787203788757,0.201198861002922,0.184411734342575,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951110839844,0.8857364058494568,0.4122644662857055,0.3932985365390777,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.9990000128746032,0.6573104858398438,0.4160573184490204,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948059082031,0.7929689288139343,0.2923639416694641,0.2803244590759277,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.661392331123352,0.1684237569570541,0.7741894721984863,287.89501953125,289.5256042480469,290.4599914550781,288.71807861328125,290.461669921875,297.0095520019531,287.8967590332031,1.0,0.4835852086544037,1.0,1.0,0.0,1.0,-2.45892333984375,2.458918333053589,4.863764843321405e-06,1.900456070899964,0.4418685734272003,0.4418685734272003,0.0,124.90172576904295,123.0,8935.33984375,-0.0,1372.172119140625,1.0,283.1499938964844,285.4102783203125,291.5982360839844,292.2919616699219,293.1499938964844,293.1499938964844,283.1499938964844,27060.2734375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116902351379394,1.0,0.0,0.0,0.9370036721229552,0.9370096325874328,5.8583598416817046e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3018.82470703125,0.0,73.44986724853516,1895.4371337890625,0.0,296.72528076171875,0.3448261320590973,1.0,0.0,3.0,1.0,0.0
12423480,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.91094970703125,0.7008676528930664,0.200136125087738,0.1834936290979385,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115905761719,0.8830547332763672,0.410491019487381,0.3916685283184051,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9117736816406,0.9990000128746032,0.6554983854293823,0.4180264770984649,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9113464355469,0.7904239892959595,0.2909440100193023,0.27902552485466,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.91070556640625,0.6590839624404907,0.1674423366785049,0.7699607014656067,287.9114990234375,289.5710754394531,290.42333984375,288.6925048828125,290.4250183105469,297.0074157714844,287.9129943847656,1.0,0.483100950717926,1.0,1.0,0.0,1.0,-2.4515857696533203,2.4515810012817383,4.834792434849078e-06,1.8947768211364744,0.4305166602134704,0.4305166602134704,0.0,125.46745300292967,111.0,8617.15625,-0.0,1365.3819580078125,1.0,283.1499938964844,285.4390869140625,291.5718688964844,292.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,26690.6875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3995691537857055,1.0,0.0,0.0,0.8926827311515808,0.892688512802124,5.31725774521874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2910.2607421875,0.0,67.46292877197266,1895.4371337890625,0.0,274.92193603515625,0.3344236314296722,1.0,0.0,3.0,1.0,0.0
12423540,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320678710937,0.7003697156906128,0.1990593373775482,0.1825129240751266,296.8780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.93280029296875,0.8827576637268066,0.40870401263237,0.3899731338024139,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9329833984375,0.9990000128746032,0.6536345481872559,0.4166275858879089,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325256347656,0.7899990677833557,0.2895040810108185,0.277656227350235,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317932128906,0.65850830078125,0.1664450317621231,0.7654223442077637,287.9327087402344,289.6165466308594,290.3866577148437,288.6673583984375,290.38836669921875,297.00543212890625,287.9342346191406,1.0,0.4806207120418548,1.0,1.0,0.0,1.0,-2.439604043960572,2.4395992755889893,4.787942089024e-06,1.885644555091858,0.4190500974655151,0.4190500974655151,0.0,124.51263427734376,111.0,8250.064453125,-0.0,1346.5447998046875,1.0,283.1499938964844,285.471435546875,291.5457458496094,292.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,25828.66796875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873740434646606,1.0,0.0,0.0,0.8417569994926453,0.8417625427246094,4.727884928001913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2780.562255859375,0.0,60.25489044189453,1895.4371337890625,0.0,254.0400238037109,0.3270057737827301,1.0,0.0,3.0,1.0,0.0
