time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423600,296.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.701091468334198,0.0,0.1814925819635391,296.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.8839792013168335,0.0,0.3882361650466919,296.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9468688964844,0.9990000128746032,0.0,0.4130951464176178,296.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.946533203125,0.7909201383590698,0.0,0.2762386798858642,297.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.94598388671875,0.6590220332145691,0.0,0.7606682181358337,287.9466552734375,294.1499938964844,290.3500061035156,288.6427307128906,290.3517150878906,297.00390625,287.94775390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.4246368408203125,2.4246320724487305,4.729500233224826e-06,1.874104619026184,0.0,0.0,0.0,122.5958251953125,60.0,7933.306640625,-0.0,1320.2523193359375,0.0,283.1499938964844,285.49969482421875,291.5208740234375,292.1366882324219,293.1499938964844,293.1499938964844,278.1499938964844,25467.951171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8003392815589905,0.800344705581665,4.27407087499887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,55.33840560913086,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.1287729293107986,0.0,0.000706267892383,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350341796875,0.3725450932979584,0.0,0.0007437364547513,297.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03515625,0.3725450932979584,0.0,0.0005493212374858,297.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342712402344,0.3725450932979584,0.0,0.0007437359308823,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,0.0035279537551105,288.0498962402344,294.1499938964844,290.3130187988281,288.6185913085937,290.3431091308594,296.6629943847656,287.3701477050781,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0075267325155436,0.0075748949311673,-4.8162477469304577e-05,-0.0094639370217919,0.0,0.0,0.0,-0.039552055299282,60.0,1307.76220703125,-0.0,-3.862483481498202e-06,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,4.2939791455864906e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.920966741392806e-13,3.9217373380869003e-13,7.451929517786092e-19,3.938696313543488e-10,3.9386921502071454e-10,4.250779788654135e-16,0.0,0.0,-0.0,0.0,0.0,3.5350727709932e-22,2.27900769865124e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.032470703125,0.0,0.0,0.0007430225959978,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352478027344,0.0,0.0,0.0007539562066085,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,0.0005568694905377,297.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,0.0010945062385872,297.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,0.0031770896166563,288.0491943359375,294.1499938964844,290.2754821777344,288.5949401855469,290.3398742675781,296.14703369140625,286.7568664550781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074382247403264,0.0072566303424537,0.0001815940922824,-0.0097559168934822,0.0,0.0,0.0,-0.039561528712511,60.0,864.9813232421875,-0.0,-3.929798822355224e-06,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.323973932569129e-29,-6.343866986506403e-29,-7.149514745691338e-32,6.274758861894528e-18,6.270311938921445e-18,4.4468688509160914e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0319519042969,0.0,0.0,0.0001117591600632,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,0.0001388030359521,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03436279296875,0.0,0.0,0.0001207972673,297.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352783203125,0.0,0.0,0.0001267915504286,297.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,0.0005426663556136,288.0483703613281,294.1499938964844,290.2373962402344,288.57177734375,290.283447265625,295.42706298828125,286.3716735839844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0044283182360231,0.0034149338025599,0.0010133842006325,-0.0130119817331433,0.0,0.0,0.0,-0.0248360857367515,60.0,571.05078125,-0.0,-1.0639841008242001e-07,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.74532370373175e-44,-7.707141553786494e-44,-1.8216880036222624e-44,2.6437834597298427e-20,2.142152863502844e-20,5.016306366166775e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317077636719,0.0,0.0,9.456483530811964e-05,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,0.0001000826741801,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,7.435463339788839e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03570556640625,0.0,0.0,9.979609603760764e-05,297.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310363769531,0.0,0.0,0.0004720006545539,288.048095703125,294.1499938964844,290.1987609863281,288.549072265625,290.2580871582031,294.76446533203125,286.1309814453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010091529693454,0.0006565094226971,0.0003526434884406,-0.0146622890606522,0.0,0.0,0.0,-0.0077025648206472,60.0,375.7977294921875,-0.0,-6.943363928257895e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.7412687807584146e-21,-2.94237453705971e-21,-2.7988944456470967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314025878906,0.0,0.0,9.412294457433744e-05,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,9.913151734508574e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338439941406,0.0,0.0,7.323156023630872e-05,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353698730469,0.0,0.0,9.91212946246378e-05,297.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,0.0004701521247625,288.0474853515625,294.1499938964844,290.15966796875,288.5268249511719,290.25738525390625,294.2142028808594,285.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028643300756,2.9422334790751847e-08,0.0010028348769992,-0.0153067074716091,0.0,0.0,0.0,-0.0078887045383453,60.0,247.7277374267578,-0.0,-6.860364720751022e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.840533281542263e-21,-2.922521192616479e-21,-2.918011886977393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,9.410869824932888e-05,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336303710937,0.0,0.0,9.910146764013916e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,7.319634460145608e-05,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.0,0.0,9.909980872180312e-05,297.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,0.0004700920544564,288.0467834472656,294.1499938964844,290.1200866699219,288.5049743652344,290.2563171386719,293.72528076171875,285.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002904609777,6.2033844727693585e-09,0.0010028984397649,-0.0153041174635291,0.0,0.0,0.0,-0.0078881103545427,60.0,163.67416381835938,-0.0,-6.857705159291072e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843701044015043e-21,-2.921886872718034e-21,-2.9218139693486168e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,9.4108865596354e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,9.910139488056302e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03289794921875,0.0,0.0,7.319608266698197e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,9.90998960332945e-05,297.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02984619140625,0.0,0.0,0.0004700930730905,288.0459289550781,294.1499938964844,290.0801086425781,288.4834899902344,290.25494384765625,293.29034423828125,285.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002904609777,6.203721092390424e-09,0.0010028984397649,-0.0153050245717167,0.0,0.0,0.0,-0.0078882668167352,60.0,108.6077651977539,-0.0,-6.857704448748336e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751935009761e-21,-2.921876371401664e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,9.411026985617356e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325012207031,0.0,0.0,9.91028718999587e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,7.319716678466648e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0337829589844,0.0,0.0,9.91013803286478e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0004701000871136,288.044921875,294.1499938964844,290.0397033691406,288.46240234375,290.2532043457031,292.9026184082031,285.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,72.50199890136719,-0.0,-6.857892742573314e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751935009761e-21,-2.921876169453272e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292053222656,0.0,0.0,9.41125545068644e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,9.910527296597138e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,7.319894211832434e-05,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.910378867061807e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,0.0004701114958152,288.0437927246094,294.1499938964844,289.9989624023437,288.441650390625,290.2510986328125,292.5565490722656,285.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002941513434,6.208044744937524e-09,0.0010029353434219,-0.0153163513168692,0.0,0.0,0.0,-0.0078904097899794,60.0,48.89165115356445,-0.0,-6.858209644633463e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.921875967504881e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284118652344,0.0,0.0,9.411557402927428e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,9.910845255944878e-05,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307922363281,0.0,0.0,7.32012849766761e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.910698281601071e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,0.0004701266007032,288.04254150390625,294.1499938964844,289.9578552246094,288.4212341308594,290.2486572265625,292.2468566894531,285.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,33.39558410644531,-0.0,-6.858634549189446e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.411919018020852e-05,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.9112257885281e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299072265625,0.0,0.0,7.32041007722728e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.911079541780056e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,0.0004701446450781,288.0411682128906,294.1499938964844,289.9164733886719,288.401123046875,290.2458801269531,291.9692687988281,285.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030099656432,6.216047676588232e-09,0.0010030037956312,-0.0153373153880238,0.0,0.0,0.0,-0.0078943772241473,60.0,23.24179077148437,-0.0,-6.859145429416459e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.412323561264202e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290832519531,0.0,0.0,9.911652159644292e-05,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0289001464844,0.0,0.0,7.320724398596212e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,9.911506640492008e-05,297.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0004701648722402,288.0396728515625,294.1499938964844,289.8747863769531,288.3812866210937,290.2427673339844,291.71978759765625,285.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,16.99125099182129,-0.0,-6.859720258489689e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.412756480742246e-05,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,9.91210763459094e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,7.321060547837988e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292663574219,0.0,0.0,9.911962843034416e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,0.0004701864963863,288.0380249023437,294.1499938964844,289.8328857421875,288.3616943359375,290.2392883300781,291.4951171875,285.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030969278886,6.226219095850638e-09,0.0010030907578766,-0.015363959595561,0.0,0.0,0.0,-0.0078994194045662,60.0,12.984238624572754,-0.0,-6.860335588498856e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0243530273437,0.0,0.0,9.41319958656095e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02685546875,0.0,0.0,9.912574023474008e-05,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,7.3214054282289e-05,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.912429959513248e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,0.0004702086152974,288.0362548828125,294.1499938964844,289.7907409667969,288.3423767089844,290.2354736328125,291.2921447753906,285.7934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,10.366416931152344,-0.0,-6.860966550448212e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231018066406,0.0,0.0,9.413633233634756e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.91303095361218e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,7.321743032662198e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,9.91288834484294e-05,298.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224609375,0.0,0.0,0.0004702302976511,288.0343933105469,294.1499938964844,289.7484436035156,288.3232727050781,290.2313232421875,291.10845947265625,285.8026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,8.658440589904785,-0.0,-6.861584012085586e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0217590332031,0.0,0.0,9.414021769771352e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.913439862430096e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,7.322044257307425e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,9.91329798125662e-05,298.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211486816406,0.0,0.0,0.000470249709906,288.0323791503906,294.1499938964844,289.7059631347656,288.3043518066406,290.226806640625,290.9416809082031,285.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600569723005e-09,0.0010032223071902,-0.0154042523354291,0.0,0.0,0.0,-0.0079070450738072,60.0,7.524063110351562,-0.0,-6.8621346827058e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0203552246094,0.0,0.0,9.414318628842012e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227966308594,0.0,0.0,9.913752001011744e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.322274905163795e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,9.913610847434028e-05,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0197448730469,0.0,0.0,0.0004702645237557,288.0302734375,294.1499938964844,289.66339111328125,288.28564453125,290.22198486328125,290.789794921875,285.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032590944319,6.245170602880989e-09,0.0010032528080046,-0.0154136037454009,0.0,0.0,0.0,-0.007908814586699,60.0,6.77501392364502,-0.0,-6.862552481834427e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01885986328125,0.0,0.0,9.414475789526476e-05,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,9.913917892845348e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,7.322397141251713e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,9.913777466863394e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,0.0004702723817899,288.0280456542969,294.1499938964844,289.6206970214844,288.26708984375,290.216796875,290.65093994140625,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184075072407,0.0,0.0,0.0,-0.0079097235575318,60.0,6.321139812469482,-0.0,-6.862767065740627e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,9.414445230504498e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01971435546875,0.0,0.0,9.913885151036084e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01953125,0.0,0.0,7.322373130591586e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209045410156,0.0,0.0,9.913745452649891e-05,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,0.0004702708392869,288.0257263183594,294.1499938964844,289.5779724121094,288.2486877441406,290.2112731933594,290.5238037109375,285.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032703867182,6.2464913241910835e-09,0.0010032641002908,-0.0154170636087656,0.0,0.0,0.0,-0.0079094693064689,60.0,6.010487079620361,-0.0,-6.862707380150823e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.015625,0.0,0.0,9.414175292477012e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0180358886719,0.0,0.0,9.913600661093368e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0178527832031,0.0,0.0,7.322162855416536e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01922607421875,0.0,0.0,9.9134624178987e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0150146484375,0.0,0.0,0.0004702573642134,288.0232849121094,294.1499938964844,289.5351867675781,288.2304382324219,290.2054443359375,290.4068603515625,285.8522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,5.79120683670044,-0.0,-6.862298818077761e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0138854980469,0.0,0.0,9.413617226528004e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01629638671875,0.0,0.0,9.913013491313905e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,7.321729208342731e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.912875975714996e-05,298.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,0.0004702295118477,288.0207214355469,294.1499938964844,289.4924011230469,288.2122802734375,290.19927978515625,290.29901123046875,285.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031800484284,6.2359286623348e-09,0.0010031738784164,-0.0153893949463963,0.0,0.0,0.0,-0.0079042334109544,60.0,5.628917217254639,-0.0,-6.8614710357906e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120849609375,0.0,0.0,9.412724466528744e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01446533203125,0.0,0.0,9.912073437590152e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.321034354390576e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0156555175781,0.0,0.0,9.911935921991244e-05,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,0.0004701849247794,288.0180969238281,294.1499938964844,289.4496765136719,288.1942443847656,290.1927795410156,290.1991577148437,285.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,5.502811908721924,-0.0,-6.860155110643974e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,9.411451901542024e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125427246094,0.0,0.0,9.91073320619762e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,7.320044824155048e-05,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01373291015625,0.0,0.0,9.910597145790234e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,0.0004701213620137,288.0153503417969,294.1499938964844,289.406982421875,288.17626953125,290.1859436035156,290.1064147949219,285.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029472177848,6.208699776522053e-09,0.0010029410477727,-0.0153180668130517,0.0,0.0,0.0,-0.0078907348215579,60.0,5.399667263031006,-0.0,-6.858286383248925e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082397460937,0.0,0.0,9.409760241396724e-05,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105895996094,0.0,0.0,9.908951324177906e-05,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0104064941406,0.0,0.0,7.318728603422642e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.908815991366282e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,0.00047003684449,288.01251220703125,294.1499938964844,289.3644104003906,288.1583557128906,290.1788024902344,290.0199584960937,285.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,5.311187744140625,-0.0,-6.855805878558385e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,9.40761310630478e-05,298.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.008544921875,0.0,0.0,9.90669068414718e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,7.317058771150187e-05,298.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.906556078931315e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.005615234375,0.0,0.0,0.0004699295968748,288.0095520019531,294.1499938964844,289.3219299316406,288.1405334472656,290.1713562011719,289.9391174316406,285.89910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.232194900512695,-0.0,-6.852663858580854e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.404984302818777e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.90392145467922e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,7.31501349946484e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.007568359375,0.0,0.0,9.90378830465488e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035095214844,0.0,0.0,0.0004697982803918,288.00653076171875,294.1499938964844,289.2796325683594,288.1227111816406,290.16357421875,289.86328125,285.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.159280776977539,-0.0,-6.848820532923129e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.401852003065868e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.0,0.0,9.90062253549695e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040588378906,0.0,0.0,7.312577508855611e-05,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,9.900490113068372e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,0.0004696418181993,288.00341796875,294.1499938964844,289.23748779296875,288.1049499511719,290.155517578125,289.7918701171875,285.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.088584747487857e-09,0.0010019140318036,-0.0150034166872501,0.0,0.0,0.0,-0.0078311897814273,60.0,5.090303421020508,-0.0,-6.844244637704834e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,9.398203110322356e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019836425781,0.0,0.0,9.89678082987666e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018005371094,0.0,0.0,7.309739157790318e-05,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,9.896649135043845e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991149902344,0.0,0.0,0.0004694595409091,288.0002136230469,294.1499938964844,289.195556640625,288.087158203125,290.14715576171875,289.7243957519531,285.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.023845195770264,-0.0,-6.838919830443049e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.394033986609428e-05,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.892389789456502e-05,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,7.306496263481677e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00079345703125,0.0,0.0,9.892258822219446e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,0.0004692512738984,287.9969482421875,294.1499938964844,289.1539001464844,288.06939697265625,290.13848876953125,289.6604919433594,285.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010850382968,5.990929086152619e-09,0.0010010791011154,-0.0147475963458418,0.0,0.0,0.0,-0.0077827773056924,60.0,4.959168910980225,-0.0,-6.832839716253147e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,9.389347542310134e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.887455235002562e-05,298.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,7.302851008716971e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,9.887324995361269e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0004690172208938,287.9935607910156,294.1499938964844,289.11248779296875,288.0516052246094,290.1295471191406,289.5998229980469,285.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,4.895639896392822,-0.0,-6.826010690019757e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926147460937,0.0,0.0,9.384156874148176e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,9.881988808047026e-05,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99468994140625,0.0,0.0,7.29881357983686e-05,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,9.881860023597255e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,0.0004687579348683,287.9901123046875,294.1499938964844,289.0714111328125,288.0338134765625,290.12030029296875,289.5420227050781,285.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000305483117,5.867621943878021e-09,0.0010000247275456,-0.0144245764240622,0.0,0.0,0.0,-0.0077216490171849,60.0,4.832913398742676,-0.0,-6.818451936396741e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901123046875,0.0,0.0,9.378481627209112e-05,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.876012336462736e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.294399256352335e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,9.875883552012964e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,0.000468474405352,287.9866027832031,294.1499938964844,289.0306396484375,288.0159606933594,290.1107788085937,289.48681640625,285.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.770767211914063,-0.0,-6.810192587636267e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,9.372347267344594e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,9.869552013697104e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,7.289628410944715e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,9.869424684438854e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004681680002249,287.9830017089844,294.1499938964844,288.9902648925781,287.998046875,290.1010131835937,289.4339904785156,285.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987701196223,5.720229623307205e-09,0.0009987644152715,-0.0140384547412395,0.0,0.0,0.0,-0.0076485807076096,60.0,4.709069728851318,-0.0,-6.801273855217006e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9849853515625,0.0,0.0,9.365787263959646e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9871826171875,0.0,0.0,9.862644219538196e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,7.284525781869888e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.86251761787571e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844055175781,0.0,0.0,0.000467840291094,287.9793395996094,294.1499938964844,288.95025634765625,287.9800720214844,290.0909729003906,289.3833312988281,285.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370215166333e-09,0.0009980644099414,-0.0138240065425634,0.0,0.0,0.0,-0.0076079992577433,60.0,4.647730350494385,-0.0,-6.791742634959519e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,9.35883799684234e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845275878906,0.0,0.0,9.855326061369853e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9843444824219,0.0,0.0,7.279120472958311e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.985595703125,0.0,0.0,9.855200914898889e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,0.000467493198812,287.9755859375,294.1499938964844,288.91070556640625,287.9620361328125,290.0806579589844,289.33465576171875,285.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.5867018699646,-0.0,-6.781655059739934e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9796142578125,0.0,0.0,9.351542394142598e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9817810058594,0.0,0.0,9.847643377725036e-05,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,7.27344595361501e-05,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828796386719,0.0,0.0,9.847518231254072e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,0.0004671287315431,287.9717712402344,294.1499938964844,288.8716125488281,287.9439392089844,290.0700988769531,289.287841796875,285.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.525951862335205,-0.0,-6.771072236233523e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9768371582031,0.0,0.0,9.343942656414583e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,9.839639824349432e-05,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788513183594,0.0,0.0,7.267534965649247e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801025390625,0.0,0.0,9.839516133069992e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9762878417969,0.0,0.0,0.0004667491011787,287.9679260253906,294.1499938964844,288.8329772949219,287.9257202148437,290.0592956542969,289.24267578125,285.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957393631339,5.365833111170559e-09,0.0009957340080291,-0.0131100239232182,0.0,0.0,0.0,-0.0074728913605213,60.0,4.4654645919799805,-0.0,-6.760058113286507e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
