time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425880,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,9.336083894595504e-05,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,9.831364877754822e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,7.261422433657572e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,9.831241914071144e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9734802246094,0.0,0.0,0.0004663565778173,287.9639892578125,294.1499938964844,288.7948913574219,287.90740966796875,290.0482788085937,289.1990966796875,286.00201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.405226230621338,-0.0,-6.748680192458778e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711608886719,0.0,0.0,9.328014130005612e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.822866559261456e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,7.255145465023816e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.822744323173538e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,0.0004659534606616,287.9599914550781,294.1499938964844,288.75732421875,287.88897705078125,290.0370178222656,289.156982421875,286.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940400486811,5.167134276007346e-09,0.000994034926407,-0.0125894676893949,0.0,0.0,0.0,-0.0073743877001106,60.0,4.345238208770752,-0.0,-6.737005264767505e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,9.319775563199072e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97039794921875,0.0,0.0,9.814191434998064e-05,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97021484375,0.0,0.0,7.248738256748766e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971435546875,0.0,0.0,9.814069926505908e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677124023437,0.0,0.0,0.0004655419616028,287.9559326171875,294.1499938964844,288.7203674316406,287.87042236328125,290.0255432128906,289.1162414550781,286.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.0643746973833e-09,0.0009931562235578,-0.012320252135396,0.0,0.0,0.0,-0.0073234452866017,60.0,4.285495281219482,-0.0,-6.725097989601636e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,9.311414760304616e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.80538607109338e-05,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9672546386719,0.0,0.0,7.242234278237447e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684753417969,0.0,0.0,9.805266017792746e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,0.0004651242925319,287.9518127441406,294.1499938964844,288.6840209960937,287.85174560546875,290.01385498046875,289.0768127441406,286.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922693716362,4.9600790141823844e-09,0.0009922643657773,-0.0120470076799392,0.0,0.0,0.0,-0.0072717415168881,60.0,4.2260026931762695,-0.0,-6.713023736892866e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,9.302971739089116e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.79649557848461e-05,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,7.235667726490647e-05,298.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,9.796376252779736e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,0.0004647025489248,287.9476318359375,294.1499938964844,288.6482849121094,287.8329162597656,290.001953125,289.03863525390625,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769919404589e-09,0.000991363893263,-0.0117711070924997,0.0,0.0,0.0,-0.0072195352986454,60.0,4.166754722595215,-0.0,-6.700843613316465e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.29448797251098e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613342285156,0.0,0.0,9.787561430130154e-05,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,7.229069160530344e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623718261719,0.0,0.0,9.787442832021044e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,0.0004642787680495,287.94342041015625,294.1499938964844,288.6132507324219,287.8139343261719,289.9898681640625,289.0016174316406,286.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904637699946,4.748947901589417e-09,0.0009904589969664,-0.0114938588812947,0.0,0.0,0.0,-0.0071670743636786,60.0,4.107758522033691,-0.0,-6.688615172834035e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,9.285999112762512e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.778622188605368e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.95806884765625,0.0,0.0,7.222466228995472e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9592590332031,0.0,0.0,9.778504318092018e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0004638547252397,287.93914794921875,294.1499938964844,288.57891845703125,287.7947998046875,289.97760009765625,288.9656982421875,286.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895581752061,4.643068152176966e-09,0.0009895536350086,-0.0112164579331874,0.0,0.0,0.0,-0.0071145850233733,60.0,4.04900598526001,-0.0,-6.676390995608017e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.2775393568445e-05,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.955078125,0.0,0.0,9.769713506102562e-05,298.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,7.215886580524966e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.95611572265625,0.0,0.0,9.769596363184974e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,0.0004634321667253,287.934814453125,294.1499938964844,288.5453186035156,287.7755126953125,289.96514892578125,288.930908203125,286.04833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552555916591e-09,0.0009886512998491,-0.0109400078654289,0.0,0.0,0.0,-0.0070622763596475,60.0,3.99050235748291,-0.0,-6.664219398544446e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,9.269139991374686e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,9.760868124431e-05,298.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,7.209353498183191e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,9.760752436704934e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,0.0004630126059055,287.9304504394531,294.1499938964844,288.5124816894531,287.75604248046875,289.9525146484375,288.89715576171875,286.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789690866912e-09,0.0009877554839476,-0.0106655275449156,0.0,0.0,0.0,-0.0070103406906127,60.0,3.932241678237915,-0.0,-6.652146566921148e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.260828664992005e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9486694335937,0.0,0.0,9.752115875016898e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485168457031,0.0,0.0,7.20288953743875e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496765136719,0.0,0.0,9.752000914886594e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,0.000462597439764,287.926025390625,294.1499938964844,288.4804077148437,287.73638916015625,289.939697265625,288.8643798828125,286.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868732886388,4.329125058433192e-09,0.0009868689812719,-0.0103939231485128,0.0,0.0,0.0,-0.0069589498452842,60.0,3.8742194175720215,-0.0,-6.640210870045848e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,9.252630843548104e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,9.743483678903432e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9452514648437,0.0,0.0,7.19651288818568e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464111328125,0.0,0.0,9.743368718773128e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,0.0004621879197657,287.92156982421875,294.1499938964844,288.4491882324219,287.716552734375,289.9267578125,288.83258056640625,286.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226874406043635e-09,0.0009859945857897,-0.0101260198280215,0.0,0.0,0.0,-0.0069082593545317,60.0,3.816425323486328,-0.0,-6.62844783505534e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.244567627320066e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.734991908771916e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419250488281,0.0,0.0,7.190241012722254e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.734878403833136e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,0.000461785151856,287.91705322265625,294.1499938964844,288.4188232421875,287.6965026855469,289.9136657714844,288.8017578125,286.072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.126298858153632e-09,0.0009851346258074,-0.0098625048995018,0.0,0.0,0.0,-0.0068583996035158,60.0,3.758861780166626,-0.0,-6.616888725829996e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367370605469,0.0,0.0,9.236658661393447e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9387512207031,0.0,0.0,9.726663847686724e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,7.184089918155223e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9397277832031,0.0,0.0,9.726551070343704e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9362487792969,0.0,0.0,0.0004613900964614,287.9125061035156,294.1499938964844,288.38934326171875,287.67626953125,289.90045166015625,288.7718505859375,286.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,3.70151162147522,-0.0,-6.605560542993771e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.228922135662287e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,9.71851623035036e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,7.178071973612532e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9363708496094,0.0,0.0,9.718404180603102e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,0.0004610036266967,287.9079284667969,294.1499938964844,288.3607788085937,287.65582275390625,289.8870849609375,288.7428283691406,286.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834697702899,3.9311505162231705e-09,0.000983465812169,-0.0093511939048767,0.0,0.0,0.0,-0.0067616561427712,60.0,3.6443700790405273,-0.0,-6.594487444999686e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,9.22137187444605e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93194580078125,0.0,0.0,9.710565791465342e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,7.172199548222125e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,9.710454469313844e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,0.0004606264701578,287.9032897949219,294.1499938964844,288.3331604003906,287.6351318359375,289.8736267089844,288.7146911621094,286.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,3.587425470352173,-0.0,-6.583690748129811e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.2140217020642e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284973144531,0.0,0.0,9.702824900159612e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283752441406,0.0,0.0,7.16648282832466e-05,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.702715033199638e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,0.0004602593253366,287.89862060546875,294.1499938964844,288.3065185546875,287.6141967773437,289.86004638671875,288.6874389648437,286.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818802354857,3.7452898560275125e-09,0.0009818763937801,-0.0088642118498682,0.0,0.0,0.0,-0.0066695166751742,60.0,3.530668973922729,-0.0,-6.573188215952541e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,9.206882532453164e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.695307380752638e-05,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,7.160929817473516e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.695197513792664e-05,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,0.000459902716102,287.8939208984375,294.1499938964844,288.2809143066406,287.5930480957031,289.84637451171875,288.6610412597656,286.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,3.47408390045166,-0.0,-6.562995480408064e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.19996527954936e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9215087890625,0.0,0.0,9.68802341958508e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,7.155549974413589e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,9.687914280220866e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190979003906,0.0,0.0,0.0004595571954268,287.8891906738281,294.1499938964844,288.2563171386719,287.5716552734375,289.83258056640625,288.6354675292969,286.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,3.4176621437072754,-0.0,-6.55312675235109e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.193278674501926e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.680981747806072e-05,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,7.15034911991097e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189453125,0.0,0.0,9.68087333603762e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,0.0004592231707647,287.8844299316406,294.1499938964844,288.2327880859375,287.54998779296875,289.8187561035156,288.6107482910156,286.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,3.3613839149475098,-0.0,-6.543593400465397e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,9.186829993268476e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143981933594,0.0,0.0,9.674191096564756e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91424560546875,0.0,0.0,7.145333074731752e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.674083412392064e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,0.0004589010495692,287.8796081542969,294.1499938964844,288.2103576660156,287.5280456542969,289.8048400878906,288.5867919921875,286.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789792820811,3.406092741187194e-09,0.0009789757896214,-0.0079754516482353,0.0,0.0,0.0,-0.0065013612620532,60.0,3.3052356243133545,-0.0,-6.534405372349283e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,9.180627239402384e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.66765874181874e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,7.140508387237787e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117431640625,0.0,0.0,9.667551785241812e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084167480469,0.0,0.0,0.0004585912101902,287.8747863769531,294.1499938964844,288.1890563964844,287.505859375,289.7908630371094,288.56365966796875,286.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629972912371,60.0,3.24919867515564,-0.0,-6.525574036686521e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052734375,0.0,0.0,9.174675506073982e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,9.661391231929883e-05,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070129394531,0.0,0.0,7.135879423003644e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081115722656,0.0,0.0,9.661285002948716e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90478515625,0.0,0.0,0.000458293914562,287.8699035644531,294.1499938964844,288.1689453125,287.4833374023437,289.7768249511719,288.54132080078125,286.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776824153959,3.254456926171656e-09,0.0009776791557669,-0.0075781298801302,0.0,0.0,0.0,-0.0064261886291205,60.0,3.1932597160339355,-0.0,-6.517105077818999e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.168996621156111e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90350341796875,0.0,0.0,9.655411122366786e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,7.131462189136073e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044494628906,0.0,0.0,9.65530562098138e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0004580102395266,287.8650207519531,294.1499938964844,288.1499938964844,287.4605712890625,289.76275634765625,288.5197448730469,286.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770763572305,3.183600716383239e-09,0.0009770732140168,-0.0073924693278968,0.0,0.0,0.0,-0.0063910619355738,60.0,3.137399911880493,-0.0,-6.509029049084347e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.0,0.0,9.164136281469835e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998107910156,0.0,0.0,9.65029321378097e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996887207031,0.0,0.0,7.127682329155505e-05,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007568359375,0.0,0.0,9.650188439991324e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974914550781,0.0,0.0,0.0004577674553729,287.8600769042969,294.1499938964844,288.1322631835937,287.4382019042969,289.7486572265625,288.4989013671875,286.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765576105564,3.122950786860201e-09,0.0009765544673427,-0.0072335507720708,0.0,0.0,0.0,-0.0063609946519136,60.0,3.081726551055908,-0.0,-6.502119731521816e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.160683839581908e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,9.6466566901654e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959655761719,0.0,0.0,7.124996045604348e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,9.646552643971518e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0004575949860736,287.8551330566406,294.1499938964844,288.11572265625,287.4170227050781,289.73455810546875,288.47869873046875,286.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.079835053654278e-09,0.0009761856636032,-0.0071205762214958,0.0,0.0,0.0,-0.0063396198675036,60.0,3.0268170833587646,-0.0,-6.49721059176045e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.158545435639098e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.644404781283812e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,7.123332761693746e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8932800292969,0.0,0.0,9.64430146268569e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8900451660156,0.0,0.0,0.0004574881750158,287.85015869140625,294.1499938964844,288.1003723144531,287.3970031738281,289.7204284667969,288.4590148925781,286.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759600507095,3.0531006611766998e-09,0.0009759569657035,-0.007050524931401,0.0,0.0,0.0,-0.006326365750283,60.0,2.973108530044556,-0.0,-6.494167337223189e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.15765413083136e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885803222656,0.0,0.0,9.64346618275158e-05,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8884582519531,0.0,0.0,7.122640090528876e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895263671875,0.0,0.0,9.64336359174922e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88629150390625,0.0,0.0,0.0004574436461552,287.8451538085937,294.1499938964844,288.08612060546875,287.3780822753906,289.706298828125,288.4397277832031,286.15057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041906504464008e-09,0.0009758612141013,-0.0070211933925747,0.0,0.0,0.0,-0.0063208159990608,60.0,2.920919179916382,-0.0,-6.492893334097971e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,9.157955355476588e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,9.64378341450356e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,7.122873648768291e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,9.6436808235012e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88250732421875,0.0,0.0,0.0004574586928356,287.8401184082031,294.1499938964844,288.0729675292969,287.3602294921875,289.6921691894531,288.4207763671875,286.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954402059,3.0455660215977787e-09,0.0009758924134075,-0.007030782289803,0.0,0.0,0.0,-0.0063226297497749,60.0,2.8704545497894287,-0.0,-6.493309712141129e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791809082031,0.0,0.0,9.15940327104181e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,9.645307727623732e-05,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,7.123999967006966e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88189697265625,0.0,0.0,9.645206591812894e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87872314453125,0.0,0.0,0.0004575310158543,287.8350524902344,294.1499938964844,288.0609130859375,287.3434143066406,289.67803955078125,288.4020690917969,286.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,2.8217921257019043,-0.0,-6.495353233049175e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8753356933594,0.0,0.0,9.161960770143196e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87713623046875,0.0,0.0,9.648001287132502e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87701416015625,0.0,0.0,7.125989213818684e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,9.647900151321664e-05,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748779296875,0.0,0.0,0.00045765878167,287.8299560546875,294.1499938964844,288.04986572265625,287.32763671875,289.6639709472656,288.383544921875,286.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763206471689,3.095301792654936e-09,0.0009763175621628,-0.0071611036546528,0.0,0.0,0.0,-0.0063472855836153,60.0,2.7749688625335693,-0.0,-6.498971316659663e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,9.165597293758764e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,9.651830623624846e-05,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731384277344,0.0,0.0,7.128817378543317e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741455078125,0.0,0.0,9.65173021540977e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710327148437,0.0,0.0,0.0004578404477797,287.8248291015625,294.1499938964844,288.0398254394531,287.3128662109375,289.64990234375,288.3651733398437,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,-0.0063697043806314,60.0,2.729969024658203,-0.0,-6.504121330408452e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,9.170287376036867e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,9.656769543653354e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,7.132465543691069e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.65666986303404e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671264648437,0.0,0.0,0.0004580747336149,287.8197021484375,294.1499938964844,288.0307922363281,287.2990417480469,289.6358642578125,288.3468933105469,286.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977206393145,3.198877829291291e-09,0.000977203133516,-0.0074324999004602,0.0,0.0,0.0,-0.0063986321911215,60.0,2.686805009841919,-0.0,-6.51076987878696e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,9.176010644296184e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.662796219345182e-05,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,7.136916246963665e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663330078125,0.0,0.0,9.662696538725868e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632202148437,0.0,0.0,0.0004583606205414,287.8145446777344,294.1499938964844,288.0226745605469,287.2861328125,289.6218566894531,288.32867431640625,286.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270099302454809e-09,0.0009778121020644,-0.0076191178523004,0.0,0.0,0.0,-0.0064339390955865,60.0,2.6454219818115234,-0.0,-6.51888925062849e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,9.182747453451157e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.669890278019012e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,7.142155664041638e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.669791324995458e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,0.0004586971190292,287.8093566894531,294.1499938964844,288.0155029296875,287.2741394042969,289.60791015625,288.3105773925781,286.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785324800759,3.3539515609248838e-09,0.0009785291040316,-0.0078388303518295,0.0,0.0,0.0,-0.0064755082130432,60.0,2.605810642242432,-0.0,-6.528454576937294e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85577392578125,0.0,0.0,9.19047961360775e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8575134277344,0.0,0.0,9.678032802185044e-05,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8573913574219,0.0,0.0,7.148169970605522e-05,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,9.677934576757252e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8553466796875,0.0,0.0,0.0004590833559632,287.8041381835937,294.1499938964844,288.0091857910156,287.26300048828125,289.5940246582031,288.2925109863281,286.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910539254546,0.0,0.0,0.0,-0.0065232287161052,60.0,2.567892074584961,-0.0,-6.539443830888558e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,9.199189662467688e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.853515625,0.0,0.0,9.687204146757722e-05,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.0,0.0,7.154943887144327e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,9.687106648925692e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.0004595184291247,287.79888916015625,294.1499938964844,288.0037536621094,287.252685546875,289.5801696777344,288.2745666503906,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802830172702,3.5586511515361963e-09,0.0009802794083952,-0.0083751874044537,0.0,0.0,0.0,-0.0065769865177571,60.0,2.531660556793213,-0.0,-6.55183498565748e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,9.208856499753892e-05,298.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.697384666651487e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849365234375,0.0,0.0,7.162462861742824e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,9.697287168819456e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,0.0004600013489834,287.79364013671875,294.1499938964844,287.9991455078125,287.2431945800781,289.56640625,288.2567443847656,286.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,2.4970219135284424,-0.0,-6.565602461705566e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,9.219457569997758e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,9.708547440823168e-05,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,7.170707976911217e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.7084506705869e-05,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,0.0004605308640748,287.788330078125,294.1499938964844,287.99530029296875,287.2344970703125,289.5527038574219,288.2391052246094,286.1973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.006702097132802,60.0,2.464017868041992,-0.0,-6.580717126780655e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,9.230963769368827e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.720664093038069e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,7.179657404776663e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.72056805039756e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392333984375,0.0,0.0,0.0004611056356225,287.78302001953125,294.1499938964844,287.99224853515625,287.2265319824219,289.5390625,288.2217102050781,286.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,2.432525157928467,-0.0,-6.597144164288693e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
