time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428220,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.243340900866316e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,9.733697515912354e-05,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.837158203125,0.0,0.0,7.189284224295989e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.733602200867608e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,0.0004617239173967,287.7777099609375,294.1499938964844,287.98992919921875,287.2192687988281,289.5255126953125,288.20458984375,286.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849846828728,4.10844469556082e-09,0.0009849806083366,-0.0098157254979014,0.0,0.0,0.0,-0.0068495422601699,60.0,2.402498245239258,-0.0,-6.614837388951855e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,9.256545308744536e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,9.74760259850882e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,7.199553510872647e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.747507283464074e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,0.0004623834975063,287.7723388671875,294.1499938964844,287.9883117675781,287.21270751953125,289.51202392578125,288.1878967285156,286.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272887821343829e-09,0.0009863867890089,-0.010246580466628,0.0,0.0,0.0,-0.0069310637190938,60.0,2.3738083839416504,-0.0,-6.633739957351281e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.270533337257802e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290100097656,0.0,0.0,9.762332774698734e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,7.210433250293136e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.76223818724975e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,0.0004630822222679,287.7669677734375,294.1499938964844,287.9873352050781,287.2068176269531,289.4986572265625,288.1716613769531,286.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878808632493,4.447098245208281e-09,0.000987876439467,-0.0107030179351568,0.0,0.0,0.0,-0.007017427124083,60.0,2.3465914726257324,-0.0,-6.65379502606811e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231811523437,0.0,0.0,9.285238775191829e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.777818195289e-05,298.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.221871055662632e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.777723607840016e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82275390625,0.0,0.0,0.0004638168029487,287.7615661621094,294.1499938964844,287.9870300292969,287.2015380859375,289.4853515625,288.1559753417969,286.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302437439749156e-09,0.0009894424583762,-0.0111828595399856,0.0,0.0,0.0,-0.0071082198992371,60.0,2.320597887039185,-0.0,-6.67491093508943e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8190002441406,0.0,0.0,9.300596138928086e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206481933594,0.0,0.0,9.793989738682284e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205261230469,0.0,0.0,7.233815267682076e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.793895878829062e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,0.0004645839217118,287.7561340332031,294.1499938964844,287.9873352050781,287.19683837890625,289.47216796875,288.1410217285156,286.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910827502608,4.821510746211288e-09,0.0009910779772326,-0.0116839716210961,0.0,0.0,0.0,-0.0072030397132039,60.0,2.295985460281372,-0.0,-6.696998866573267e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147888183594,0.0,0.0,9.31652175495401e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,9.810760820982978e-05,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,7.246201857924461e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172607421875,0.0,0.0,9.810666961129756e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,0.0004653794458135,287.7507019042969,294.1499938964844,287.9882202148437,287.1927185058594,289.4590759277344,288.1267395019531,286.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019868520861337e-09,0.0009927741484716,-0.0122036524116992,0.0,0.0,0.0,-0.0073013738729059,60.0,2.272486686706543,-0.0,-6.719944423139168e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,9.332933404948562e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.828042675508186e-05,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81207275390625,0.0,0.0,7.258966070367023e-05,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130187988281,0.0,0.0,9.827949543250725e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,0.0004661992425099,287.7452392578125,294.1499938964844,287.9896545410156,287.18914794921875,289.4460754394531,288.1134338378906,286.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994527246803,5.224273014192704e-09,0.0009945220081135,-0.0127391638234257,0.0,0.0,0.0,-0.0074027059599757,60.0,2.2502682209014893,-0.0,-6.743630365235731e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.34972267714329e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.84572252491489e-05,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,7.272024231497198e-05,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.845629392657428e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,0.0004670378984883,287.73974609375,294.1499938964844,287.9916076660156,287.1860656738281,289.4331970214844,288.1009521484375,286.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433387517683741e-09,0.0009963101474568,-0.013287004083395,0.0,0.0,0.0,-0.0075063733384013,60.0,2.229057788848877,-0.0,-6.767905347260239e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,9.366797166876496e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8036499023437,0.0,0.0,9.86370287137106e-05,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,7.285305036930367e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.86361046670936e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,0.0004678908153437,287.7342529296875,294.1499938964844,287.9940490722656,287.1834716796875,289.4204406738281,288.0896301269531,286.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981343755498,5.6460600639240965e-09,0.000998128671199,-0.01384415384382,0.0,0.0,0.0,-0.0076118041761219,60.0,2.209028482437134,-0.0,-6.792637918806578e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977600097656,0.0,0.0,9.384028817294164e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7993469238281,0.0,0.0,9.881848382065073e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,7.298706623259932e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.881755977403373e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0004687515611294,287.7287292480469,294.1499938964844,287.9969482421875,287.1813049316406,289.4078063964844,288.07940673828125,286.237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860685270420163e-09,0.0009999639587476,-0.0144064053893089,0.0,0.0,0.0,-0.0077182031236588,60.0,2.1899948120117188,-0.0,-6.81764262822071e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.401312854606658e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950134277344,0.0,0.0,9.900049190036952e-05,298.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,7.312149682547897e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.899957512971014e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,0.0004696149262599,287.7231750488281,294.1499938964844,288.0002746582031,287.1795654296875,289.395263671875,288.0703125,286.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018108878284,6.075965064411548e-09,0.0010018048342317,-0.0149703593924641,0.0,0.0,0.0,-0.007824926637113,60.0,2.171910047531128,-0.0,-6.84277026152813e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,9.41854013944976e-05,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.918189607560636e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,7.325549086090177e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.918098658090456e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,0.0004704754683189,287.7176208496094,294.1499938964844,288.0039978027344,287.1781921386719,289.3828430175781,288.0622253417969,286.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036459425464,6.2905365361132234e-09,0.001003639656119,-0.0155324432998895,0.0,0.0,0.0,-0.0079312995076179,60.0,2.1546010971069336,-0.0,-6.867861657156027e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.435604442842303e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78631591796875,0.0,0.0,9.936159767676143e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,7.338821160374209e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.936068818205968e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,0.0004713278613053,287.7120361328125,294.1499938964844,288.0080871582031,287.1772155761719,289.3705749511719,288.05548095703125,286.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054637677967,6.5030834051071915e-09,0.0010054572485387,-0.0160892102867364,0.0,0.0,0.0,-0.0080366684123873,60.0,2.138250827789306,-0.0,-6.892760495702532e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,9.452430094825104e-05,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.953878179658204e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,7.35190769773908e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,9.953787957783788e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.000472168350825,287.7064514160156,294.1499938964844,288.01251220703125,287.1765441894531,289.3583984375,288.0497741699219,286.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.7126570968412125e-09,0.0010072492295876,-0.0166381727904081,0.0,0.0,0.0,-0.0081405630335211,60.0,2.122579574584961,-0.0,-6.917355932500868e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,9.468918869970366e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,9.971241524908692e-05,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,7.364732300629839e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,9.971151303034276e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,0.0004729920183308,287.7008361816406,294.1499938964844,288.0172424316406,287.1761474609375,289.34637451171875,288.04541015625,286.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090123396366,6.918028816471633e-09,0.0010090054711326,-0.0171761158853769,0.0,0.0,0.0,-0.0082423742860555,60.0,2.1077656745910645,-0.0,-6.941500174661996e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,9.485097689321265e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.988278907258064e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,7.37731606932357e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.988189412979408e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0004738001734949,287.6952209472656,294.1499938964844,288.0222473144531,287.1760559082031,289.33447265625,288.0419921875,286.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195414008684565e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422735333442,60.0,2.0935258865356445,-0.0,-6.965232302036385e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76708984375,0.0,0.0,9.500887972535564e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686462402344,0.0,0.0,0.0001000490592559,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,7.389596430584788e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.0001000481715891,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,0.0004745889164041,287.6895751953125,294.1499938964844,288.0274963378906,287.1761779785156,289.3227233886719,288.03985595703125,286.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124176042154,7.316206307450557e-09,0.0010124102700501,-0.0182190425693988,0.0,0.0,0.0,-0.0084397681057453,60.0,2.08003044128418,-0.0,-6.988431522358951e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.516441787127404e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641906738281,0.0,0.0,0.0001002128483378,298.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,7.401694165309891e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,0.000100211960671,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0004753658431582,287.6839294433594,294.1499938964844,288.032958984375,287.1764831542969,289.31109619140625,288.03857421875,286.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50993045528503e-09,0.0010140668600797,-0.0187264345586299,0.0,0.0,0.0,-0.0085358060896396,60.0,2.067021369934082,-0.0,-7.011322367134198e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7581787109375,0.0,0.0,9.53176713665016e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,0.0001003742290777,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75958251953125,0.0,0.0,7.413613639073446e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0001003733486868,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578125,0.0,0.0,0.0004761313903145,287.6782531738281,294.1499938964844,288.0386047363281,287.177001953125,289.2995910644531,288.0383605957031,286.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807991284364e-09,0.0010156990028917,-0.0192263554781675,0.0,0.0,0.0,-0.0086304321885108,60.0,2.054615497589112,-0.0,-7.033912652332219e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.5471266831737e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75518798828125,0.0,0.0,0.0001005359736154,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,7.425560033880174e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001005350932246,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533264160156,0.0,0.0,0.000476898625493,287.6725769042969,294.1499938964844,288.0444030761719,287.1776428222656,289.28826904296875,288.0390625,286.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892114517460413e-09,0.001017334870994,-0.019727386534214,0.0,0.0,0.0,-0.0087252706289291,60.0,2.042755126953125,-0.0,-7.05659033428674e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.562646300764754e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,0.0001006993988994,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,7.437630847562104e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0001006985257845,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,0.0004776738642249,287.6669006347656,294.1499938964844,288.0503234863281,287.17840576171875,289.27703857421875,288.0404663085937,286.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189957683905,8.085411451475011e-09,0.0010189877357333,-0.020233616232872,0.0,0.0,0.0,-0.0088210962712764,60.0,2.0312790870666504,-0.0,-7.079541575194527e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7446594238281,0.0,0.0,9.5785318990238e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,0.0001008666877169,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,7.44998615118675e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,0.000100865814602,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,0.0004784673801623,287.66119384765625,294.1499938964844,288.05633544921875,287.1792907714844,289.26593017578125,288.0425109863281,286.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020687748678,8.283272734388447e-09,0.0010206794831901,-0.0207517854869365,0.0,0.0,0.0,-0.0089191840961575,60.0,2.0202114582061768,-0.0,-7.10307332951743e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401428222656,0.0,0.0,9.594780567567796e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0001010377891361,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,7.462623761966825e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,0.0001010369232972,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,0.0004792790568899,287.6554870605469,294.1499938964844,288.0624084472656,287.18017578125,289.2550048828125,288.0454406738281,286.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224186116829,8.485657509993416e-09,0.0010224101133644,-0.0212817788124084,0.0,0.0,0.0,-0.0090195154771208,60.0,2.009684801101685,-0.0,-7.127182755084507e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,9.611223504180089e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.737060546875,0.0,0.0,0.0001012109423754,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,7.475412712665275e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.73779296875,0.0,0.0,0.0001012100838124,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.0004801003960892,287.6497802734375,294.1499938964844,288.0685119628906,287.1811218261719,289.24420166015625,288.0488586425781,286.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690463459970488e-09,0.0010241613490507,-0.0218180995434522,0.0,0.0,0.0,-0.0091210464015603,60.0,1.99947476387024,-0.0,-7.151622583023709e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.627828694647178e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,0.0001013858054648,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,7.488328265026212e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,0.0001013849469018,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,0.0004809298843611,287.64404296875,294.1499938964844,288.0746154785156,287.1820678710937,289.2335510253906,288.0528869628906,286.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259388945996,8.897294456744476e-09,0.0010259300470352,-0.0223597008734941,0.0,0.0,0.0,-0.0092235812917351,60.0,1.9896560907363887,-0.0,-7.176345917514483e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,9.644430974731222e-05,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279052734375,0.0,0.0,0.0001015606321743,298.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,7.501240179408342e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,0.0001015597736113,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,0.0004817591689061,287.6383056640625,294.1499938964844,288.0806884765625,287.1829528808594,289.2229919433594,288.0572814941406,286.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011680930852,0.0,0.0,0.0,-0.0093260938301682,60.0,1.9800738096237185,-0.0,-7.20110691077025e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.660916111897676e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,0.000101734229247,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231750488281,0.0,0.0,7.514062599511817e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,0.00010173337796,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0004825826617889,287.632568359375,294.1499938964844,288.0867004394531,287.1838073730469,289.2126159667969,288.0621337890625,286.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294632520526,9.309416348912693e-09,0.0010294539388269,-0.0234388168901205,0.0,0.0,0.0,-0.0094278873875737,60.0,1.9707690477371216,-0.0,-7.225736453619902e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,9.67713858699426e-05,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186889648437,0.0,0.0,0.0001019050541799,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71856689453125,0.0,0.0,7.526679837610573e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193908691406,0.0,0.0,0.0001019042101688,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168884277344,0.0,0.0,0.0004833929997403,287.6268005371094,294.1499938964844,288.0926513671875,287.1845703125,289.20233154296875,288.06719970703125,286.28955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.51147427485921e-09,0.0010311817750334,-0.0239678621292114,0.0,0.0,0.0,-0.0095280557870864,60.0,1.9616055488586424,-0.0,-7.250013567272617e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126159667969,0.0,0.0,9.692912135506047e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71405029296875,0.0,0.0,0.0001020711570163,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,7.538947829743847e-05,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,0.0001020703130052,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,0.0004841808986384,287.6210632324219,294.1499938964844,288.09844970703125,287.1851806640625,289.19219970703125,288.07257080078125,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707940229475298e-09,0.0010328617645427,-0.024482250213623,0.0,0.0,0.0,-0.0096254535019397,60.0,1.9525864124298096,-0.0,-7.273658297890506e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,9.708114521345124e-05,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094116210937,0.0,0.0,0.0001022312499117,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,7.550771988462657e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101135253906,0.0,0.0,0.0001022304131765,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0004849403339903,287.61529541015625,294.1499938964844,288.1040954589844,287.1856689453125,289.18218994140625,288.0780944824219,286.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897299868555365e-09,0.001034480985254,-0.0249780099838972,0.0,0.0,0.0,-0.0097193270921707,60.0,1.9436196088790887,-0.0,-7.296483772734065e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.722531831357628e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0001023830700432,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.561984966741875e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,0.0001023822333081,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030029296875,0.0,0.0,0.0004856604791712,287.6095275878906,294.1499938964844,288.10955810546875,287.1859436035156,289.1723327636719,288.0837097167969,286.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360265150666,1.0076862011487721e-08,0.0010360163869336,-0.0254481062293052,0.0,0.0,0.0,-0.009808343835175,60.0,1.934639811515808,-0.0,-7.318161010516634e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,9.73603964666836e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,0.0001025253150146,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6999816894531,0.0,0.0,7.572491449536756e-05,298.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,0.0001025244855554,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983337402344,0.0,0.0,0.0004863352514803,287.6037292480469,294.1499938964844,288.11480712890625,287.18603515625,289.1625366210937,288.08935546875,286.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037465292029,1.0245104320460996e-08,0.0010374550474807,-0.0258885491639375,0.0,0.0,0.0,-0.0098917484283447,60.0,1.925586223602295,-0.0,-7.338501006870501e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,9.74849026533775e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001026564204948,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953125,0.0,0.0,7.582175021525472e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69610595703125,0.0,0.0,0.0001026555983116,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,0.0004869571712333,287.59796142578125,294.1499938964844,288.11981201171875,287.1858825683594,289.1529235839844,288.094970703125,286.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103879137896,1.0400160732615404e-08,0.001038780901581,-0.0262944605201482,0.0,0.0,0.0,-0.0099686169996857,60.0,1.9163753986358645,-0.0,-7.357272124863813e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.759536624187604e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,0.0001027727485052,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6906433105469,0.0,0.0,7.5907664722763e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,0.000102771926322,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,0.000487508950755,287.5921936035156,294.1499938964844,288.1245422363281,287.1854553222656,289.1434326171875,288.1004943847656,286.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399678722023,1.0537728911685916e-08,0.0010399573948234,-0.0266545824706554,0.0,0.0,0.0,-0.0100368158891797,60.0,1.906928896903992,-0.0,-7.373945720701158e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,9.76945666479878e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68603515625,0.0,0.0,0.0001028772021527,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859436035156,0.0,0.0,7.59848189773038e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6867370605469,0.0,0.0,0.0001028763872454,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0004880044725723,287.58642578125,294.1499938964844,288.12896728515625,287.1847229003906,289.1340637207031,288.1058654785156,286.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410243412479,1.066125854265465e-08,0.0010410137474536,-0.0269779432564973,0.0,0.0,0.0,-0.0100980550050735,60.0,1.897254228591919,-0.0,-7.388933909169283e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67999267578125,0.0,0.0,9.777613740880042e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001029631021083,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.604826532769948e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.000102962294477,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796569824219,0.0,0.0,0.0004884119261987,287.58062744140625,294.1499938964844,288.133056640625,287.1836853027344,289.12481689453125,288.1110534667969,286.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418930323794,1.07628235213042e-08,0.0010418822057545,-0.0272438004612922,0.0,0.0,0.0,-0.0101484050974249,60.0,1.88719642162323,-0.0,-7.401268931062077e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,9.78442476480268e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,0.0001030348284984,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,7.610123429913074e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0001030340208671,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,0.0004887521499767,287.5748596191406,294.1499938964844,288.13677978515625,287.1822814941406,289.1156616210937,288.1159973144531,286.3111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426181834191,1.0847617915032972e-08,0.0010426073567941,-0.0274657551199197,0.0,0.0,0.0,-0.0101904422044754,60.0,1.8767969608306885,-0.0,-7.411574642901543e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,9.789241448743267e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,0.000103085549199,298.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.613869820488617e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0001030847488436,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,0.000488992780447,287.569091796875,294.1499938964844,288.1401062011719,287.18048095703125,289.10662841796875,288.1206359863281,286.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431309929117,1.0907561076578531e-08,0.0010431200498715,-0.0276226606220006,0.0,0.0,0.0,-0.0102201588451862,60.0,1.8658726215362549,-0.0,-7.41886481137044e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.792554192245008e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,0.0001031204301398,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.616446237079799e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,0.0001031196370604,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,0.0004891582648269,287.5633239746094,294.1499938964844,288.1430053710937,287.1782531738281,289.09771728515625,288.125,286.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434833820909,1.094876278529e-08,0.0010434724390506,-0.0277305040508508,0.0,0.0,0.0,-0.0102405846118927,60.0,1.854496955871582,-0.0,-7.423876979828492e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
