time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,9.793850767891854e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,0.0001031340798363,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,7.617454684805125e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631774902344,0.0,0.0,0.0001031332867569,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,0.0004892229917459,287.5575866699219,294.1499938964844,288.1454467773437,287.17559814453125,289.0888977050781,288.1289978027344,286.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436209850013,1.0964839702864992e-08,0.001043610041961,-0.0277725867927074,0.0,0.0,0.0,-0.0102485558018088,60.0,1.84252679347992,-0.0,-7.425833814522775e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.793262870516628e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0001031278952723,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576843261719,0.0,0.0,7.616997754666954e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658447265625,0.0,0.0,0.0001031271094689,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561584472656,0.0,0.0,0.0004891936550848,287.5518493652344,294.1499938964844,288.1473999023437,287.1724548339844,289.0801696777344,288.13262939453125,286.3198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435578878968,1.0957444729342572e-08,0.0010435469448566,-0.0277532301843166,0.0,0.0,0.0,-0.0102448901161551,60.0,1.8299322128295896,-0.0,-7.424933556876567e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,9.79047836153768e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,0.0001030985731631,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.614831702085212e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537475585937,0.0,0.0,0.0001030977873597,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,0.0004890545969828,287.5461120605469,294.1499938964844,288.1488037109375,287.1687927246094,289.0715637207031,288.1357727050781,286.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432606795802,1.0922672544211313e-08,0.00104324973654,-0.0276622138917446,0.0,0.0,0.0,-0.0102276531979441,60.0,1.816555380821228,-0.0,-7.420702985427853e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,9.786053851712496e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483764648437,0.0,0.0,0.0001030519779305,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,7.611390174133703e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.000103051206679,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0004888335824944,287.5403747558594,294.1499938964844,288.1496887207031,287.16461181640625,289.0630187988281,288.1385192871094,286.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427887318655,1.0867471367248528e-08,0.0010427779052406,-0.0275177229195833,0.0,0.0,0.0,-0.0102002881467342,60.0,1.8025248050689693,-0.0,-7.413989067117654e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64239501953125,0.0,0.0,9.779351239558308e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0001029813938657,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,7.606176950503141e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0001029806226142,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420593261719,0.0,0.0,0.0004884987138211,287.53466796875,294.1499938964844,288.1499938964844,287.1598815917969,289.0545959472656,288.1407470703125,286.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420739417895,1.0783874238029512e-08,0.0010420632315799,-0.0272989030927419,0.0,0.0,0.0,-0.0101588461548089,60.0,1.7876559495925903,-0.0,-7.403826884910816e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,9.77108720690012e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,0.0001028943734127,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,7.599749369546771e-05,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0001028936094371,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,0.0004880859632976,287.5289611816406,294.1499938964844,288.1499938964844,287.15484619140625,289.0462341308594,288.142578125,286.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411929106339,1.068083310684642e-08,0.0010411822004243,-0.0270291790366172,0.0,0.0,0.0,-0.0101077640429139,60.0,1.772112488746643,-0.0,-7.3913106746204e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.761261753737926e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63427734375,0.0,0.0,0.0001027909020194,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,7.592107431264594e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,0.0001027901453198,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326904296875,0.0,0.0,0.0004875951563008,287.5232849121094,294.1499938964844,288.1499938964844,287.1498107910156,289.0379638671875,288.1440124511719,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.05583319864877e-08,0.0010401348117738,-0.0267085116356611,0.0,0.0,0.0,-0.0100470362231135,60.0,1.755997657775879,-0.0,-7.376444699502829e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.750264143804088e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,0.0001026750906021,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294860839844,0.0,0.0,7.583553087897599e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0001026743339025,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0004870457923971,287.51763916015625,294.1499938964844,288.1499938964844,287.1447448730469,289.02978515625,288.1451721191406,286.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389728704467,1.0421220331124914e-08,0.001038962509483,-0.02634958922863,0.0,0.0,0.0,-0.0099790645763278,60.0,1.7395232915878296,-0.0,-7.35982297328519e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.73790738498792e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,0.0001025449673761,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,7.573942275485024e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,0.0001025442179525,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,0.0004864285292569,287.5119934082031,294.1499938964844,288.1499938964844,287.13970947265625,289.0216979980469,288.1460876464844,286.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376556310802,1.0267177330547383e-08,0.0010376453865319,-0.025946332141757,0.0,0.0,0.0,-0.009902698919177,60.0,1.7227736711502075,-0.0,-7.341171226471489e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.724756091600284e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0001024064767989,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201477050781,0.0,0.0,7.563713734271005e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.620849609375,0.0,0.0,0.0001024057346512,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004857715975958,287.5063781738281,294.1499938964844,288.1499938964844,287.1346740722656,289.013671875,288.1468200683594,286.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103237357839134e-08,0.0010362436296418,-0.0255171544849872,0.0,0.0,0.0,-0.0098214279860258,60.0,1.705864191055298,-0.0,-7.321347794686518e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,9.710511221783236e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0001022564683808,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,7.552633906016126e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161804199219,0.0,0.0,0.000102255733509,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.000485060038045,287.5007629394531,294.1499938964844,288.1499938964844,287.129638671875,289.0057373046875,288.1473999023437,286.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925675392707944e-09,0.0010347254574298,-0.0250522959977388,0.0,0.0,0.0,-0.0097334031015634,60.0,1.6888502836227417,-0.0,-7.29990645709222e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,9.695496555650608e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,0.0001020983545458,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,7.540955994045362e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61151123046875,0.0,0.0,0.0001020976269501,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004843100323341,287.49517822265625,294.1499938964844,288.1499938964844,287.1246032714844,288.9978942871094,288.1478881835937,286.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331348748877,9.738516659751896e-09,0.0010331250960007,-0.0245623011142015,0.0,0.0,0.0,-0.0096406210213899,60.0,1.671778678894043,-0.0,-7.277341040889952e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60504150390625,0.0,0.0,9.679773211246356e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,0.0001019327828544,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061706542969,0.0,0.0,7.528726564487442e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0001019320625346,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004835246363654,287.4896240234375,294.1499938964844,288.1499938964844,287.1195373535156,288.9901123046875,288.1482849121094,286.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542532986017704e-09,0.001031449297443,-0.0240491796284914,0.0,0.0,0.0,-0.0095434635877609,60.0,1.6546845436096191,-0.0,-7.253748890434508e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.663458331488072e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60162353515625,0.0,0.0,0.0001017609756672,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,7.516036566812545e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001017602553474,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,0.0004827096418011,287.48406982421875,294.1499938964844,288.1499938964844,287.114501953125,288.982421875,288.1485595703125,286.3433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297198314219,9.339172990507905e-09,0.0010297104017809,-0.0235167276114225,0.0,0.0,0.0,-0.0094426497817039,60.0,1.6376078128814695,-0.0,-7.229309062495305e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,9.646773833082988e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970153808594,0.0,0.0,0.0001015852831187,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.503059896407649e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001015845700749,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,0.0004818762245122,287.4785461425781,294.1499938964844,288.1499938964844,287.1094665527344,288.974853515625,288.1488037109375,286.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279413545504,9.131215783497735e-09,0.0010279322741553,-0.0229722186923027,0.0,0.0,0.0,-0.0093395560979843,60.0,1.6205748319625854,-0.0,-7.204359064871825e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911865234375,0.0,0.0,9.62982085184194e-05,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001014067602227,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,7.489874406019226e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,0.0001014060544548,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,0.0004810293903574,287.4730529785156,294.1499938964844,288.1499938964844,287.1044006347656,288.9673156738281,288.1490173339844,286.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261344723403,8.919912808380559e-09,0.0010261255083605,-0.0224189274013042,0.0,0.0,0.0,-0.0092348046600818,60.0,1.6035906076431274,-0.0,-7.179052374794993e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,9.612703433958814e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,0.0001012265056488,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58770751953125,0.0,0.0,7.476560858776793e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58837890625,0.0,0.0,0.0001012258071568,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0004801743780262,287.46759033203125,294.1499938964844,288.1499938964844,287.099365234375,288.9598693847656,288.149169921875,286.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706566134719651e-09,0.0010243011638522,-0.0218602623790502,0.0,0.0,0.0,-0.0091290399432182,60.0,1.586667537689209,-0.0,-7.153545311666677e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,9.595586016075686e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,0.0001010462510748,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.46324731153436e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58380126953125,0.0,0.0,0.0001010455525829,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0004793193074874,287.4621276855469,294.1499938964844,288.1499938964844,287.09429931640625,288.9525451660156,288.1493225097656,286.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224853176623,8.493215020166645e-09,0.0010224768193438,-0.021301569417119,0.0,0.0,0.0,-0.0090232724323868,60.0,1.569876194000244,-0.0,-7.128083723273448e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.578566096024588e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,0.0001008670224109,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,7.450009434251115e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,0.0001008663311949,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,0.0004784691263921,287.45672607421875,294.1499938964844,288.1499938964844,287.0892639160156,288.9452514648437,288.1494140625,286.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281079821870208e-09,0.0010206628357991,-0.0207460392266511,0.0,0.0,0.0,-0.0089181074872612,60.0,1.5531888008117676,-0.0,-7.10281184979067e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.561722981743516e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740661621094,0.0,0.0,0.0001006896563922,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.573974609375,0.0,0.0,7.436909072566777e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,0.0001006889724521,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726013183594,0.0,0.0,0.0004776277928613,287.4513244628906,294.1499938964844,288.1499938964844,287.0841979980469,288.9380798339844,288.1495056152344,286.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188757441937,8.071148194233047e-09,0.0010188677115365,-0.0201962608844041,0.0,0.0,0.0,-0.0088140359148383,60.0,1.536614179611206,-0.0,-7.077846220227002e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.545285865897311e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,0.0001005165613605,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,7.424124487442896e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5700988769531,0.0,0.0,0.0001005158846965,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,0.0004768067155964,287.4459533691406,294.1499938964844,288.1499938964844,287.07916259765625,288.93096923828125,288.1495666503906,286.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171238100156,7.866280071766596e-09,0.0010171158937737,-0.019659724086523,0.0,0.0,0.0,-0.0087124733254313,60.0,1.5202027559280396,-0.0,-7.053525763467405e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.529147791909054e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0001003466168185,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,7.411572732962668e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655517578125,0.0,0.0,0.0001003459474304,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0004760005977004,287.4405822753906,294.1499938964844,288.1499938964844,287.0740966796875,288.9239196777344,288.1496276855469,286.3570861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154035408049,7.665135193235528e-09,0.001015395973809,-0.0191329251974821,0.0,0.0,0.0,-0.0086127575486898,60.0,1.5039117336273191,-0.0,-7.02968776522539e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.513666009297594e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,0.0001001835844363,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,7.399531023111194e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,0.0001001829150482,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004752272216137,287.4352722167969,294.1499938964844,288.1499938964844,287.0690612792969,288.9169616699219,288.1496887207031,286.35870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013753353618,7.47216688523622e-09,0.0010137457866221,-0.0186275243759155,0.0,0.0,0.0,-0.0085170939564704,60.0,1.487816572189331,-0.0,-7.006856606039946e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.49851455516182e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0001000240299617,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,7.387746154563501e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.0001000233678496,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,0.0004744703765027,287.4299621582031,294.1499938964844,288.1499938964844,287.0639953613281,288.9100646972656,288.14971923828125,286.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012138207443,7.283317060569061e-09,0.0010121309896931,-0.018132897093892,0.0,0.0,0.0,-0.0084234736859798,60.0,1.4718364477157593,-0.0,-6.984549116850759e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,9.484215115662664e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.987345401896164e-05,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,7.376624853350222e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.987279918277636e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004737561102956,287.4246826171875,294.1499938964844,288.1499938964844,287.0589294433594,288.9032592773437,288.1497802734375,286.36187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106139816343,7.1050938466044045e-09,0.0010106068802997,-0.0176660902798175,0.0,0.0,0.0,-0.0083351200446486,60.0,1.4560812711715698,-0.0,-6.963529131098768e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,9.470243094256148e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469665527344,0.0,0.0,9.972631960408762e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,7.365757483057678e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5475158691406,0.0,0.0,9.972566476790234e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,0.0004730581713374,287.4194030761719,294.1499938964844,288.1499938964844,287.05389404296875,288.8965148925781,288.1498107910156,286.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091246804222,6.9309407102480244e-09,0.0010091176955029,-0.0172099340707063,0.0,0.0,0.0,-0.0082487845793366,60.0,1.4404488801956177,-0.0,-6.943019315031054e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.457175474381074e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.958870941773056e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424194335937,0.0,0.0,7.355593697866425e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.958806185750292e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,0.0004724054015241,287.4141845703125,294.1499938964844,288.1499938964844,287.048828125,288.8898620605469,288.1498107910156,286.3649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077316546812,6.768059002126847e-09,0.0010077249025925,-0.0167832896113395,0.0,0.0,0.0,-0.0081680370494723,60.0,1.4250285625457764,-0.0,-6.923864503960432e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,9.444552415516227e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,9.945577767211944e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,7.345775520661846e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,9.94551373878494e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0004717748670373,287.4089660644531,294.1499938964844,288.1499938964844,287.04376220703125,288.8832397460937,288.1498413085937,286.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063860099762,6.61071730689855e-09,0.0010063793743029,-0.0163711477071046,0.0,0.0,0.0,-0.0080900359898805,60.0,1.4097440242767334,-0.0,-6.905386840116989e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.432723163627088e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.933121327776462e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,7.336575072258711e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.933058026945218e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,0.0004711840010713,287.4037780761719,294.1499938964844,288.1499938964844,287.0387268066406,288.876708984375,288.1498718261719,286.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051249992102,6.463273916068601e-09,0.0010051185963675,-0.0159849282354116,0.0,0.0,0.0,-0.0080169420689344,60.0,1.3946470022201538,-0.0,-6.88809365101406e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,9.42144397413358e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.921244054567067e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.529052734375,0.0,0.0,7.32780245016329e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.921180753735824e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277709960937,0.0,0.0,0.0004706205800175,287.39862060546875,294.1499938964844,288.1499938964844,287.0336608886719,288.8702392578125,288.1498718261719,286.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.32267971312217e-09,0.0010039162589237,-0.0156166413798928,0.0,0.0,0.0,-0.0079472428187727,60.0,1.37971293926239,-0.0,-6.871623980941878e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.410698839928956e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.909928485285492e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.319444557651877e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.909865184454247e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233459472656,0.0,0.0,0.0004700837889686,287.3934631347656,294.1499938964844,288.1499938964844,287.0285949707031,288.86383056640625,288.14990234375,286.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.1887326374687746e-09,0.0010027708485722,-0.0152657609432935,0.0,0.0,0.0,-0.0078808395192027,60.0,1.3652750253677368,-0.0,-6.85595082927648e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.400193812325595e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.898866119328886e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,7.311274384846911e-05,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.898804273689166e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189514160156,0.0,0.0,0.0004695590760093,287.3883361816406,294.1499938964844,288.1499938964844,287.0235290527344,288.85748291015625,288.14990234375,286.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016572196036,6.0577929339444844e-09,0.0010016511660069,-0.0149227539077401,0.0,0.0,0.0,-0.007815926335752,60.0,1.3510537147521973,-0.0,-6.840647159833679e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.389786282554267e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158996582031,0.0,0.0,9.887906344374642e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,7.30317915440537e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.88784449873492e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004690391942858,287.3832397460937,294.1499938964844,288.1499938964844,287.0184631347656,288.8511962890625,288.14990234375,286.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928059820803355e-09,0.0010005418444052,-0.0145829021930694,0.0,0.0,0.0,-0.007751612458378,60.0,1.340567946434021,-0.0,-6.825501941420954e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,9.379308903589843e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115051269531,0.0,0.0,9.876873809844255e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5114440917969,0.0,0.0,7.295030081877485e-05,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.876811964204536e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,0.0004685158492065,287.3781433105469,294.1499938964844,288.1499938964844,287.0133972167969,288.844970703125,288.1499328613281,286.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999430892989,5.7974602896138094e-09,0.0009994250722229,-0.014240775257349,0.0,0.0,0.0,-0.0076868687756359,60.0,1.3377635478973389,-0.0,-6.810271457879935e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.36870274017565e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,9.865704487310722e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,7.286780601134524e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076599121094,0.0,0.0,9.865643369266763e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004679860139731,287.3730773925781,294.1499938964844,288.1499938964844,287.0083312988281,288.8388061523437,288.1499328613281,286.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983001509681,5.6652496027709284e-09,0.0009982945630326,-0.0138944238424301,0.0,0.0,0.0,-0.0076213260181248,60.0,1.3330599069595337,-0.0,-6.79487115462507e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.357861563330516e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,9.854287782218309e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.278348493855447e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,9.85422739177011e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0004674444789998,287.3680419921875,294.1499938964844,288.1499938964844,287.0032653808594,288.8327331542969,288.1499328613281,286.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971446124836,5.530119473462491e-09,0.0009971390245482,-0.0135404169559478,0.0,0.0,0.0,-0.0075543359853327,60.0,1.328471302986145,-0.0,-6.779148975510908e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.346801380161196e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,9.842641156865284e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,7.269746129168198e-05,298.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,9.842581494012848e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971008300781,0.0,0.0,0.00046689203009,287.363037109375,294.1499938964844,288.1499938964844,286.9981994628906,288.8266906738281,288.1499328613281,286.3792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959656745195,5.3922639686732055e-09,0.0009959602029994,-0.0131792668253183,0.0,0.0,0.0,-0.0074859950691461,60.0,1.3241298198699951,-0.0,-6.763127657904988e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,9.3355389253702e-05,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940795898437,0.0,0.0,9.830780618358403e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,7.26098587620072e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.830721683101729e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927673339844,0.0,0.0,0.0004663294239435,287.3580627441406,294.1499938964844,288.1499938964844,286.9931335449219,288.8207092285156,288.14996337890625,286.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947650833055,5.251878043566194e-09,0.000994759844616,-0.0128114819526672,0.0,0.0,0.0,-0.0074164001271128,60.0,1.319924235343933,-0.0,-6.746832070803066e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.324050915893169e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.818683611229062e-05,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,7.252051000250503e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,9.818623948376626e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,0.0004657555546145,287.35308837890625,294.1499938964844,288.1499938964844,286.9880676269531,288.8147888183594,288.14996337890625,286.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108687695098979e-09,0.000993535388261,-0.0124363452196121,0.0,0.0,0.0,-0.0073454142548143,60.0,1.3156983852386477,-0.0,-6.730231660867504e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
