time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432900,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.31239701458253e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.80641198111698e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,7.242987339850515e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,9.806353045860304e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,0.0004651734489016,287.34814453125,294.1499938964844,288.1499938964844,286.9830017089844,288.8089294433594,288.14996337890625,286.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.9634376608764805e-09,0.0009922933531925,-0.0120558068156242,0.0,0.0,0.0,-0.0072734071873128,60.0,1.3114519119262695,-0.0,-6.713412403769325e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.300647798227146e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48114013671875,0.0,0.0,9.79403921519406e-05,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.233848737087101e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.793981007533148e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004645865410566,287.3432006835937,294.1499938964844,288.1499938964844,286.9779357910156,288.8031616210937,288.14996337890625,286.384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816992582590274e-09,0.0009910410735756,-0.0116721326485276,0.0,0.0,0.0,-0.0072008082643151,60.0,1.3071774244308472,-0.0,-6.696476617662483e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.288854926126078e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.781620610738172e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.224676664918661e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.78156313067302e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004639974795281,287.3383178710937,294.1499938964844,288.1499938964844,286.9728698730469,288.79742431640625,288.14996337890625,286.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897887939587,4.6700088240925205e-09,0.0009897841373458,-0.0112870410084724,0.0,0.0,0.0,-0.0071279415860772,60.0,1.3028686046600342,-0.0,-6.679500330619703e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,9.27710352698341e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725952148437,0.0,0.0,9.76924566202797e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,7.215535879367962e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,9.769188181962818e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,0.0004634104552678,287.3334350585937,294.1499938964844,288.1499938964844,286.9678039550781,288.791748046875,288.14996337890625,286.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523536656364513e-09,0.0009885316248983,-0.0109032858163118,0.0,0.0,0.0,-0.0070553291589021,60.0,1.2985305786132812,-0.0,-6.662603624363328e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.265421249438076e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.756942745298149e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.20644966349937e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.756885992828757e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,0.0004628268943633,287.32861328125,294.1499938964844,288.1499938964844,286.96270751953125,288.7861328125,288.14996337890625,286.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872908703982,4.3779255776144055e-09,0.000987286446616,-0.010521781630814,0.0,0.0,0.0,-0.0069831432774662,60.0,1.2941631078720093,-0.0,-6.645828420914769e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.253917960450052e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.744829731062056e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,7.19750314601697e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,9.744773706188424e-05,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,0.0004622522974386,287.3237609863281,294.1499938964844,288.1499938964844,286.9576416015625,288.7805480957031,288.14996337890625,286.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860647842288,4.234556261195621e-09,0.0009860604768618,-0.0101461457088589,0.0,0.0,0.0,-0.0069120684638619,60.0,1.2897779941558838,-0.0,-6.62933103967589e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.242652595276012e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.732966282172129e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,7.188740710262209e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.7329102572985e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0004616895457729,287.3189697265625,294.1499938964844,288.1499938964844,286.9525756835937,288.7750549316406,288.14996337890625,286.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848638437688,4.0941396939331315e-09,0.0009848597692325,-0.009778244420886,0.0,0.0,0.0,-0.0068424581550061,60.0,1.2853814363479614,-0.0,-6.613194614146778e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45465087890625,0.0,0.0,9.231704461853953e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,9.721438254928216e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,7.18022565706633e-05,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,9.721382230054588e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,0.0004611426847986,287.3141784667969,294.1499938964844,288.1499938964844,286.947509765625,288.76959228515625,288.14996337890625,286.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836968965828,3.9576883992253906e-09,0.0009836929384618,-0.0094207264482975,0.0,0.0,0.0,-0.0067748129367828,60.0,1.280985713005066,-0.0,-6.597531410079682e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.22109975363128e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.710270387586206e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,7.17197690391913e-05,298.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.710215090308338e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,0.0004606129368767,287.3094177246094,294.1499938964844,288.1499938964844,286.9424133300781,288.7641906738281,288.1499938964844,286.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825663873925,3.825504357735099e-09,0.0009825625456869,-0.0090743862092494,0.0,0.0,0.0,-0.0067092832177877,60.0,1.276597499847412,-0.0,-6.582376244068655e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.210889402311297e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,9.699518705019727e-05,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,7.164035923779011e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.69946340774186e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.0004601029504556,287.3046875,294.1499938964844,288.1499938964844,286.9373474121094,288.75885009765625,288.1499938964844,286.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.6982470419388846e-09,0.0009814742952585,-0.0087409522384405,0.0,0.0,0.0,-0.0066461963579058,60.0,1.2722245454788208,-0.0,-6.567803012558215e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.201172360917552e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.68928579823114e-05,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,7.156477659009397e-05,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.689231228549032e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,0.0004596175276674,287.29998779296875,294.1499938964844,288.1499938964844,286.9322814941406,288.7535400390625,288.1499938964844,286.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804421570152,3.577123708353724e-09,0.0009804385481402,-0.0084235873073339,0.0,0.0,0.0,-0.0065861498005688,60.0,1.267879843711853,-0.0,-6.553946718668159e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.191937715513632e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,9.679561480879784e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,7.149295561248437e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.679506911197676e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0004591562610585,287.2952880859375,294.1499938964844,288.1499938964844,286.9271850585937,288.7483215332031,288.1499938964844,286.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794576326385,3.462019115829662e-09,0.0009794542565941,-0.0081219896674156,0.0,0.0,0.0,-0.0065290872007608,60.0,1.2635654211044312,-0.0,-6.540792441001031e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.183240035781635e-05,298.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.67040250543505e-05,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,7.142530375858769e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.670348663348705e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004587217990774,287.2906494140625,294.1499938964844,288.1499938964844,286.922119140625,288.7431030273437,288.1499938964844,286.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785305010154,3.3536073917872504e-09,0.0009785271249711,-0.0078379279002547,0.0,0.0,0.0,-0.0064753424376249,60.0,1.2592912912368774,-0.0,-6.52841478654409e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,9.175096784019844e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,9.661827061790972e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,7.136196654755622e-05,298.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,9.66177394730039e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,0.000458315043943,287.2859802246094,294.1499938964844,288.1499938964844,286.9170227050781,288.73797607421875,288.1499938964844,286.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776623919606,3.2521030313148462e-09,0.0009776591323316,-0.0075719621963799,0.0,0.0,0.0,-0.0064250221475958,60.0,1.2550612688064575,-0.0,-6.516836492664879e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.167580719804393e-05,298.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.653912275098264e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.130351150408387e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.65385916060768e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004579395754262,287.2813720703125,294.1499938964844,288.1499938964844,286.9119567871094,288.7328796386719,288.1499938964844,286.3998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768609888851,3.15840686937463e-09,0.0009768578456714,-0.0073264548555016,0.0,0.0,0.0,-0.0063785728998482,60.0,1.2508890628814695,-0.0,-6.506158456431876e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,9.160647459793836e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,9.646610851632433e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.124958210624754e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228820800781,0.0,0.0,9.646558464737608e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,0.0004575932398438,287.2767639160156,294.1499938964844,288.1499938964844,286.9068603515625,288.7278137207031,288.1499938964844,286.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761218097992,3.071976006907562e-09,0.0009761187247931,-0.0070999832823872,0.0,0.0,0.0,-0.0063357250764966,60.0,1.2467689514160156,-0.0,-6.496316018456127e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.154361760010944e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.639991912990808e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.120069494703785e-05,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.639939526095986e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,0.0004572792677208,287.2721862792969,294.1499938964844,288.1499938964844,286.9017944335937,288.72283935546875,288.1499938964844,286.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754516067914,2.993616465829518e-09,0.000975448579993,-0.0068946592509746,0.0,0.0,0.0,-0.0062968782149255,60.0,1.2427105903625488,-0.0,-6.487398707122338e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.148725075647236e-05,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.634055459173396e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,7.115685002645478e-05,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.634003799874336e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.0004569976881612,287.26763916015625,294.1499938964844,288.1499938964844,286.8966979980469,288.7178649902344,288.1499938964844,286.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748504962772,2.923337349969301e-09,0.0009748475858941,-0.0067105079069733,0.0,0.0,0.0,-0.0062620374374091,60.0,1.2387748956680298,-0.0,-6.47940652243051e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.143735223915428e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.628801490180194e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.111804006854072e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.628749830881134e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004567484429571,287.2630920410156,294.1499938964844,288.1499938964844,286.8916015625,288.71295166015625,288.1499938964844,286.4041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743184200488,2.861127557096665e-09,0.0009743155678734,-0.0065474999137222,0.0,0.0,0.0,-0.006231197156012,60.0,1.2351722717285156,-0.0,-6.47233591166696e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.139478061115368e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.624318045098336e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.108492718543857e-05,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.624267113395037e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.000456535781268,287.2585754394531,294.1499938964844,288.1499938964844,286.88653564453125,288.7080993652344,288.1499938964844,286.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973864342086,2.8080380243267204e-09,0.0009738615481182,-0.0064083896577358,0.0,0.0,0.0,-0.0062048784457147,60.0,1.2328987121582031,-0.0,-6.466305535468564e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.135832806350665e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.620479977456851e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,7.105658005457371e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.620429045753554e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,0.0004563537077046,287.25408935546875,294.1499938964844,288.1499938964844,286.8814392089844,288.7032775878906,288.1499938964844,286.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734755731187,2.762580608717257e-09,0.000973472779151,-0.0062892772257328,0.0,0.0,0.0,-0.0061823427677154,60.0,1.2319902181625366,-0.0,-6.461143442493268e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,9.132893319474532e-05,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.617384057492018e-05,298.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,7.103371171979234e-05,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.617333125788718e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,0.0004562068497762,287.2496032714844,294.1499938964844,288.1499938964844,286.8763427734375,288.698486328125,288.1499938964844,286.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731618338264,2.725906167455605e-09,0.000973159156274,-0.0061931787058711,0.0,0.0,0.0,-0.0061641614884138,60.0,1.2306054830551147,-0.0,-6.456981083147184e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.1307119873818e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.61508703767322e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.101674418663606e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.61503610596992e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0004560978850349,287.2451477050781,294.1499938964844,288.1499938964844,286.87127685546875,288.6937561035156,288.1499938964844,286.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729290031827,2.6986834988917963e-09,0.0009729262674227,-0.0061218463815748,0.0,0.0,0.0,-0.006150665692985,60.0,1.229311466217041,-0.0,-6.453891643332099e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,9.129258251050489e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.613556176191196e-05,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,7.100543734850362e-05,298.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.613505972083658e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,0.0004560253000818,287.2406921386719,294.1499938964844,288.1499938964844,286.8661804199219,288.6890563964844,288.1499938964844,286.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727737051434,2.680533794929829e-09,0.000972771027591,-0.0060742883943021,0.0,0.0,0.0,-0.0061416677199304,60.0,1.2281172275543213,-0.0,-6.451832490483866e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.12847463041544e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.612731082597747e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,7.099934737198055e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.612681606085972e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38482666015625,0.0,0.0,0.0004559861554298,287.2362670898437,294.1499938964844,288.1499938964844,286.861083984375,288.6844177246094,288.1499938964844,286.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726898279041,2.670727194953315e-09,0.0009726871503517,-0.0060485918074846,0.0,0.0,0.0,-0.0061368057504296,60.0,1.2270780801773071,-0.0,-6.450719780559666e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.128478995990008e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,9.612735448172316e-05,298.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.0999376475811e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.61268597166054e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004559863591566,287.2318725585937,294.1499938964844,288.1499938964844,286.8559875488281,288.6797790527344,288.1499938964844,286.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726898279041,2.670736298782117e-09,0.0009726872085593,-0.0060486160218715,0.0,0.0,0.0,-0.0061368104070425,60.0,1.2261329889297483,-0.0,-6.450721201645139e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.129031241172925e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.613316797185688e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,7.100366929080337e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.613267320673911e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004560139495879,287.2274780273437,294.1499938964844,288.1495666503906,286.8507080078125,288.6752319335937,288.14996337890625,286.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727482683956,2.6775712758109194e-09,0.0009727455908432,-0.0060665253549814,0.0,0.0,0.0,-0.0061401985585689,60.0,1.2252311706542969,-0.0,-6.451496403769852e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37310791015625,0.0,0.0,9.129830868914723e-05,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.61415862548165e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,7.10098902345635e-05,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,9.614109876565637e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004560538800433,287.2231140136719,294.1499938964844,288.1483459472656,286.8450622558594,288.670654296875,288.14990234375,286.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687492006714364e-09,0.0009728303994052,-0.0060925208963453,0.0,0.0,0.0,-0.0061451164074242,60.0,1.2242181301116943,-0.0,-6.452621903463296e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.13092735572718e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.61531331995502e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,7.101841765688732e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.615264571039006e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004561086534522,287.2187805175781,294.1499938964844,288.14630126953125,286.8390808105469,288.6661376953125,288.1497497558594,286.4140319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729495504871,2.701110002334417e-09,0.0009729468729346,-0.0061282045207917,0.0,0.0,0.0,-0.0061518675647675,60.0,1.2228801250457764,-0.0,-6.454167333913574e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,9.132257400779054e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,9.616713941795751e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.102876406861469e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.616665920475498e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0004561750974971,287.2144470214844,294.1499938964844,288.1434936523437,286.832763671875,288.66162109375,288.1495056152344,286.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.7176410011264807e-09,0.0009730882011353,-0.0061715212650597,0.0,0.0,0.0,-0.0061600627377629,60.0,1.2212084531784058,-0.0,-6.456043166735982e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,9.133821004070342e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.61836049100384e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.104092219378799e-05,298.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.618312469683588e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004562531830742,287.21014404296875,294.1499938964844,288.1399230957031,286.8260803222656,288.6571350097656,288.14910888671875,286.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732571197673,2.7370790078862232e-09,0.0009732543840073,-0.0062224552966654,0.0,0.0,0.0,-0.0061696986667811,60.0,1.2191689014434814,-0.0,-6.45824869138778e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573303222656,0.0,0.0,9.135654545389116e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.620291530154644e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.105518307071179e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.620243508834392e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,0.0004563448019325,287.2058410644531,294.1499938964844,288.1356506347656,286.8191223144531,288.65264892578125,288.1485290527344,286.41680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452173639,2.759886985614912e-09,0.000973449437879,-0.006282219197601,0.0,0.0,0.0,-0.0061810058541595,60.0,1.2166467905044556,-0.0,-6.46083790911689e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534240722656,0.0,0.0,9.137714368989692e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.622460493119434e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,7.107120472937822e-05,298.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,9.62241319939494e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35321044921875,0.0,0.0,0.0004564476839732,287.2015686035156,294.1499938964844,288.13067626953125,286.81182861328125,288.64813232421875,288.1477355957031,286.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736712672747,2.7855096007556313e-09,0.000973668473307,-0.0063493587076663,0.0,0.0,0.0,-0.0061937076970934,60.0,1.213719606399536,-0.0,-6.463746871077093e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.140017937170342e-05,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.624886297388002e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,7.108911813702434e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,9.62483900366351e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,0.0004565627605188,287.1972961425781,294.1499938964844,288.12506103515625,286.8042297363281,288.64361572265625,288.14678955078125,286.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739164379425,2.814171784493169e-09,0.0009739135857671,-0.0064244619570672,0.0,0.0,0.0,-0.0062079168856143,60.0,1.2104270458221436,-0.0,-6.46700186734961e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.142533235717563e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464660644531,0.0,0.0,9.627534745959564e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,7.110868318704888e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.627488179830834e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,0.0004566884017549,287.19305419921875,294.1499938964844,288.1187744140625,286.79638671875,288.6390991210937,288.1455383300781,286.4194641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741840185597,2.845466751111303e-09,0.0009741811663843,-0.0065064644441008,0.0,0.0,0.0,-0.0062234308570623,60.0,1.2065855264663696,-0.0,-6.470556712656618e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.145285002887248e-05,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3425598144531,0.0,0.0,9.630432759877294e-05,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,7.113008905434981e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429870605469,0.0,0.0,9.630386193748564e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.00045682588825,287.1888122558594,294.1499938964844,288.11187744140625,286.7882385253906,288.6345520019531,288.14404296875,286.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744769195094,2.8797149109749402e-09,0.000974474067334,-0.0065962048247456,0.0,0.0,0.0,-0.0062404093332588,60.0,1.2023968696594238,-0.0,-6.474448355220376e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.148251410806552e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.633556328481065e-05,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,7.115315383998677e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.633509762352332e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.000456974026747,287.18463134765625,294.1499938964844,288.1043701171875,286.77984619140625,288.6299743652344,288.1421813964844,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747925796546,2.9166282722314918e-09,0.0009747896692715,-0.0066929287277162,0.0,0.0,0.0,-0.0062587088905274,60.0,1.1976851224899292,-0.0,-6.478644110075038e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.151425183517858e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.636898175813258e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,7.11778411641717e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,9.636852337280288e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337707519531,0.0,0.0,0.0004571325844153,287.180419921875,294.1499938964844,288.0963134765625,286.7712097167969,288.6253967285156,288.1400146484375,286.42205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956132449938309e-09,0.0009751275065355,-0.0067964415065944,0.0,0.0,0.0,-0.0062782927416265,60.0,1.1926499605178833,-0.0,-6.483135450707779e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,9.154831059277058e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,9.64048522291705e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,7.120433292584494e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.64043938438408e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,0.0004573027254082,287.17626953125,294.1499938964844,288.0877380371094,286.7622985839844,288.6207275390625,288.1374206542969,286.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975493050646,2.9985318672487438e-09,0.0009754900238476,-0.0069075399078428,0.0,0.0,0.0,-0.0062993122264742,60.0,1.1871391534805298,-0.0,-6.487957904255381e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
