time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435240,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262634277344,0.0,0.0,9.15842829272151e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270874023437,0.0,0.0,9.644273086450994e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,7.123230898287147e-05,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.644227247918025e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,0.0004574824124574,287.1720886230469,294.1499938964844,288.07861328125,286.7532043457031,288.6160583496094,288.1344299316406,286.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758759406395,3.0433069397872714e-09,0.0009758729138411,-0.0070248628035187,0.0,0.0,0.0,-0.0063215089030563,60.0,1.1812944412231443,-0.0,-6.493053206213517e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.16218778002076e-05,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.648231934988873e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,7.126155105652288e-05,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236389160156,0.0,0.0,9.648186824051665e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.0004576701903715,287.16796875,294.1499938964844,288.06903076171875,286.7438659667969,288.611328125,288.131103515625,286.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762761765159,3.090109501613369e-09,0.0009762730915099,-0.0071474984288215,0.0,0.0,0.0,-0.0063447109423577,60.0,1.1751469373703003,-0.0,-6.49838014510351e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.166175004793332e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,9.652430890128016e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,7.129256118787453e-05,298.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,9.652385779190809e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0004578693769872,287.1638488769531,294.1499938964844,288.0589904785156,286.7343139648437,288.6065673828125,288.1272888183594,286.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767008014023,3.1397495714458046e-09,0.0009766976581886,-0.0072775683365762,0.0,0.0,0.0,-0.0063693197444081,60.0,1.1686131954193115,-0.0,-6.504033223109218e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3147888183594,0.0,0.0,9.170316479867324e-05,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,9.656791371526197e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155212402344,0.0,0.0,7.132477185223252e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,9.656746260588989e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,0.0004580762179102,287.15972900390625,294.1499938964844,288.0484924316406,286.7245788574219,288.60174560546875,288.12310791015625,286.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977141666226,3.191303887817298e-09,0.000977138406597,-0.0074126538820564,0.0,0.0,0.0,-0.006394877564162,60.0,1.1618046760559082,-0.0,-6.509906569363011e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109741210937,0.0,0.0,9.174642036668956e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.661346848588435e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,7.13584158802405e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121643066406,0.0,0.0,9.66130246524699e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,0.0004582923429552,287.1556396484375,294.1499938964844,288.0375671386719,286.71466064453125,288.5968933105469,288.1185302734375,286.4270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776023216545,3.245165691723173e-09,0.0009775990620255,-0.0075537855736911,0.0,0.0,0.0,-0.0064215790480375,60.0,1.1547425985336304,-0.0,-6.516045658599978e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.179121843772008e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.666063851909712e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,7.139325316529721e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.666019468568264e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004585160640999,287.1515808105469,294.1499938964844,288.0263061523437,286.70458984375,288.5919494628906,288.1133728027344,286.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780791588127,3.300934192651539e-09,0.0009780758991837,-0.0076999124139547,0.0,0.0,0.0,-0.0064492258243262,60.0,1.1473023891448977,-0.0,-6.522405726627768e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,9.183751535601914e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.670939471106976e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,7.142926915548742e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.670895815361293e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,0.0004587473813444,287.14752197265625,294.1499938964844,288.0146484375,286.6943054199219,288.5869445800781,288.1078186035156,286.4286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358585631829669e-09,0.0009785689180716,-0.0078509729355573,0.0,0.0,0.0,-0.006477806251496,60.0,1.1396386623382568,-0.0,-6.528983220732698e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995910644531,0.0,0.0,9.188538388116284e-05,298.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003845214844,0.0,0.0,9.675980254542084e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,7.146649295464158e-05,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30078125,0.0,0.0,9.675936598796396e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,0.0004589864693116,287.1434936523437,294.1499938964844,288.0026550292969,286.68389892578125,288.5819091796875,288.1016540527344,286.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790819603949,3.418186622639041e-09,0.0009790785843506,-0.0080071408301591,0.0,0.0,0.0,-0.0065073533914983,60.0,1.1316524744033811,-0.0,-6.535786667427601e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.193451114697382e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966003417969,0.0,0.0,9.681153460405768e-05,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,7.150470628403127e-05,298.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,9.681109804660082e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.00045923187281,287.1394958496094,294.1499938964844,287.9903869628906,286.6733703613281,288.5767517089844,288.0949401855469,286.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796051308512,3.479353694046949e-09,0.0009796016383916,-0.0081674112007021,0.0,0.0,0.0,-0.0065376763232052,60.0,1.1234400272369385,-0.0,-6.542772723605594e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,9.198454063152894e-05,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928466796875,0.0,0.0,9.686421981314196e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,7.154361810535192e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,9.686378325568512e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0004594817874021,287.1354675292969,294.1499938964844,287.9778137207031,286.6626892089844,288.5715637207031,288.0878295898437,286.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801378473639,3.541651194538531e-09,0.0009801342384889,-0.0083306431770324,0.0,0.0,0.0,-0.006568559911102,60.0,1.115044116973877,-0.0,-6.549891651275176e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,9.203583613270894e-05,298.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,9.691823652246968e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,7.158351218095049e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894592285156,0.0,0.0,9.691780724097045e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0004597380175255,287.1315002441406,294.1499938964844,287.9649963378906,286.6518859863281,288.5663452148437,288.0802917480469,286.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.605524989680475e-09,0.0009806804591789,-0.0084980055689811,0.0,0.0,0.0,-0.0066002248786389,60.0,1.1064726114273071,-0.0,-6.557194609513317e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845764160156,0.0,0.0,9.2088092060294e-05,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.697326458990574e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852783203125,0.0,0.0,7.162415568018332e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,9.69728353084065e-05,298.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0004599990497808,287.1275329589844,294.1499938964844,287.9519348144531,286.6409912109375,288.5610046386719,288.07208251953125,286.4324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705924966184966e-09,0.0009812369244173,-0.0086684934794902,0.0,0.0,0.0,-0.006632481701672,60.0,1.0976366996765137,-0.0,-6.56463825521314e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,9.21410828595981e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816162109375,0.0,0.0,9.70290566328913e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28155517578125,0.0,0.0,7.166536670411006e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.702863462734967e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806701660156,0.0,0.0,0.000460263720015,287.12359619140625,294.1499938964844,287.93865966796875,286.6299743652344,288.5556030273437,288.0633850097656,286.4332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.7365732730165754e-09,0.0009818010730668,-0.0088413748890161,0.0,0.0,0.0,-0.0066651916131377,60.0,1.0886434316635132,-0.0,-6.572190613951534e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771301269531,0.0,0.0,9.219480853062124e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27789306640625,0.0,0.0,9.70856344792992e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,7.170715252868831e-05,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.708521247375757e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769470214844,0.0,0.0,0.0004605320864357,287.1196594238281,294.1499938964844,287.9252319335937,286.618896484375,288.55010986328125,288.0541687011719,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823769796639,3.803474868391277e-09,0.0009823732543736,-0.0090166674926877,0.0,0.0,0.0,-0.0066983574070036,60.0,1.0794899463653564,-0.0,-6.579852396271235e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,9.224910172633828e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.714280895423144e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,7.174938218668103e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745361328125,0.0,0.0,9.714238694868982e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732238769531,0.0,0.0,0.0004608033050317,287.11572265625,294.1499938964844,287.91162109375,286.60772705078125,288.5445556640625,288.0444641113281,286.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710821215204305e-09,0.0009829513728618,-0.0091938078403472,0.0,0.0,0.0,-0.0067318733781576,60.0,1.0702033042907717,-0.0,-6.587600154261963e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.230380965163933e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.720041998662056e-05,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704162597656,0.0,0.0,7.179193198680878e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2708435058594,0.0,0.0,9.720000525703654e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26953125,0.0,0.0,0.0004610765899997,287.1118469238281,294.1499938964844,287.8979187011719,286.5965270996094,288.5389404296875,288.0343322753906,286.4354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835378732532,3.939212511738788e-09,0.0009835339151322,-0.0093723190948367,0.0,0.0,0.0,-0.0067656487226486,60.0,1.060793161392212,-0.0,-6.595412571641647e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660217285156,0.0,0.0,9.23588959267363e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.725843119667844e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,7.18347801011987e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.725801646709442e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,0.0004613517667166,287.1079406738281,294.1499938964844,287.88409423828125,286.5852355957031,288.53326416015625,288.0237731933594,286.4361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520569011569,0.0,0.0,0.0,-0.0067996564321219,60.0,1.051287293434143,-0.0,-6.60328325352566e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2623596191406,0.0,0.0,9.24142441363074e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630920410156,0.0,0.0,9.731671161716804e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2630310058594,0.0,0.0,7.187782466644421e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2634582519531,0.0,0.0,9.731629688758404e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,0.0004616282240021,287.1040954589844,294.1499938964844,287.8702087402344,286.57391357421875,288.5274658203125,288.0126647949219,286.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847139008343,4.076732729174637e-09,0.000984709826298,-0.0097326366230845,0.0,0.0,0.0,-0.0068338233977556,60.0,1.0416626930236816,-0.0,-6.611195146888349e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.246972331311554e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593994140625,0.0,0.0,9.737513755680992e-05,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2593688964844,0.0,0.0,7.192097837105393e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.259765625,0.0,0.0,9.737472282722592e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0004619053797796,287.1002502441406,294.1499938964844,287.8562316894531,286.56256103515625,288.5216369628906,288.0011291503906,286.4375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,1.0319682359695437,-0.0,-6.619131909246789e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550354003906,0.0,0.0,9.252528252545744e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557373046875,0.0,0.0,9.743363625602797e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557067871094,0.0,0.0,7.196418300736696e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,9.743322880240156e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,0.000462182884803,287.0964050292969,294.1499938964844,287.84228515625,286.5512084960937,288.51568603515625,287.9891967773437,286.43829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858964476734,4.2150012369290835e-09,0.0009858922567218,-0.0100949117913842,0.0,0.0,0.0,-0.0069023692049086,60.0,1.022212266921997,-0.0,-6.627082882459946e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.258077625418082e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521057128906,0.0,0.0,9.749207674758507e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,7.20073512638919e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,9.74916692939587e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,0.0004624600987881,287.0926208496094,294.1499938964844,287.82830810546875,286.5398254394531,288.5096740722656,287.97686767578125,286.4389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,1.0124197006225586,-0.0,-6.635031724044893e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,9.263625543098895e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484436035156,0.0,0.0,9.755050268722698e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,7.205049769254401e-05,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.75500952336006e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,0.0004627372254617,287.0888061523437,294.1499938964844,287.8143615722656,286.5284729003906,288.50360107421875,287.9642028808594,286.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353197802231534e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,1.0025982856750488,-0.0,-6.642981276172577e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,9.269148722523823e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.760866669239476e-05,298.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,7.209346222225577e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24517822265625,0.0,0.0,9.760825923876836e-05,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2439270019531,0.0,0.0,0.0004630131297744,287.08502197265625,294.1499938964844,287.80047607421875,286.5171203613281,288.4974670410156,287.9512023925781,286.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.010637211613357,0.0,0.0,0.0,-0.0070049786008894,60.0,0.992772340774536,-0.0,-6.650901696048096e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2405090332031,0.0,0.0,9.274652984458952e-05,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2412109375,0.0,0.0,9.766662697074936e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,7.213626668090001e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,9.766622679308055e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,0.0004632880736608,287.0812683105469,294.1499938964844,287.7866516113281,286.5057983398437,288.4912414550781,287.9379577636719,286.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882528102025,4.490523508593469e-09,0.0009882482700049,-0.0108167920261621,0.0,0.0,0.0,-0.0070389579050242,60.0,0.982952892780304,-0.0,-6.658798668013334e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23687744140625,0.0,0.0,9.280120866606012e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.772420162335038e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.237548828125,0.0,0.0,7.217879465315491e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2379455566406,0.0,0.0,9.77238014456816e-05,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,0.0004635611840058,287.0775146484375,294.1499938964844,287.77294921875,286.4945068359375,288.4849548339844,287.9244384765625,286.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.5586090458016315e-09,0.0009888304630294,-0.0109951766207814,0.0,0.0,0.0,-0.0070727108977735,60.0,0.973163902759552,-0.0,-6.666648033615274e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,9.285554551752284e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,9.778142702998592e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,7.22210606909357e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.778102685231715e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2331237792969,0.0,0.0,0.0004638326354324,287.07379150390625,294.1499938964844,287.7593688964844,286.4832763671875,288.4786071777344,287.9106750488281,286.4423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894138202071,4.6262806918662144e-09,0.0009894091635942,-0.0111724752932786,0.0,0.0,0.0,-0.007106258533895,60.0,0.9634153246879578,-0.0,-6.674453345567599e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297058105469,0.0,0.0,9.290935850003734e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2304077148437,0.0,0.0,9.78380921878852e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2303466796875,0.0,0.0,7.226291199913248e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2307434082031,0.0,0.0,9.783769928617404e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295227050781,0.0,0.0,0.0004641014384105,287.0700988769531,294.1499938964844,287.7459716796875,286.4720764160156,288.4721984863281,287.8967590332031,286.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693292865454168e-09,0.0009899821598082,-0.0113480463624,0.0,0.0,0.0,-0.0071394797414541,60.0,0.9537299275398254,-0.0,-6.682188313789085e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,9.296269126934932e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2268371582031,0.0,0.0,9.789424802875146e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267761230469,0.0,0.0,7.230439223349094e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271728515625,0.0,0.0,9.78938551270403e-05,298.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259521484375,0.0,0.0,0.0004643678548745,287.06640625,294.1499938964844,287.73272705078125,286.4609680175781,288.4656982421875,287.8826599121094,286.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905548067763,4.7597024099843566e-09,0.0009905501501634,-0.0115220369771122,0.0,0.0,0.0,-0.0071724015288054,60.0,0.9441229701042176,-0.0,-6.689857201536142e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225646972656,0.0,0.0,9.30153182707727e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,9.79496689978987e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,7.234531949507073e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236022949219,0.0,0.0,9.794927609618752e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223815917969,0.0,0.0,0.0004646307206712,287.0627136230469,294.1499938964844,287.7196960449219,286.449951171875,288.45916748046875,287.86846923828125,286.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.8252362105927205e-09,0.0009911104571074,-0.0116937318816781,0.0,0.0,0.0,-0.0072048897854983,60.0,0.934599757194519,-0.0,-6.697429455471139e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190246582031,0.0,0.0,9.30671885726042e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196960449219,0.0,0.0,9.800428961170836e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,7.238566468004137e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,9.800390398595482e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2188415527344,0.0,0.0,0.0004648898320738,287.0590515136719,294.1499938964844,287.7068786621094,286.43902587890625,288.4525756835937,287.85418701171875,286.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991667737253,4.889828986165412e-09,0.0009916628478094,-0.0118629597127437,0.0,0.0,0.0,-0.00723691098392,60.0,0.925216555595398,-0.0,-6.704897259623976e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,9.311810572398826e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.805790614336728e-05,298.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,7.242526771733537e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21649169921875,0.0,0.0,9.805752051761374e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0004651441704481,287.055419921875,294.1499938964844,287.6943664550781,286.42822265625,288.4459228515625,287.83984375,286.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992209999822,4.9532342671909654e-09,0.0009922049939632,-0.0120290759950876,0.0,0.0,0.0,-0.0072683440521359,60.0,0.9159714579582214,-0.0,-6.712232192285228e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,9.316822252003476e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2126159667969,0.0,0.0,9.811067866394296e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2125549316406,0.0,0.0,7.246424502227455e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21295166015625,0.0,0.0,9.811030031414704e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117614746094,0.0,0.0,0.0004653944924939,287.0517883300781,294.1499938964844,287.6820983886719,286.4175109863281,288.4391784667969,287.82550048828125,286.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015639015226725e-09,0.0009927386417984,-0.0121925706043839,0.0,0.0,0.0,-0.0072992807254195,60.0,0.9068714380264282,-0.0,-6.71945485919423e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084350585937,0.0,0.0,9.321710967924446e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090759277344,0.0,0.0,9.816216334002092e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,7.250226917676628e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,9.8161784990225e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0004656387027353,287.0481872558594,294.1499938964844,287.670166015625,286.4069519042969,288.43243408203125,287.8111877441406,286.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.07651876091586e-09,0.0009932592511177,-0.01235206797719,0.0,0.0,0.0,-0.0073294616304337,60.0,0.8979331851005554,-0.0,-6.726504864218441e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2049255371094,0.0,0.0,9.3264679890126e-05,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,9.821225103223696e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055358886719,0.0,0.0,7.25392674212344e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,9.821187268244104e-05,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0004658763355109,287.0445861816406,294.1499938964844,287.6585388183594,286.39654541015625,288.4256286621094,287.79693603515625,286.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937708964571,5.135750935636452e-09,0.0009937657741829,-0.0125072486698627,0.0,0.0,0.0,-0.0073588252998888,60.0,0.8891846537590027,-0.0,-6.733367285960412e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.331062756245956e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,9.826063615037128e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020263671875,0.0,0.0,7.257500692503527e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.202392578125,0.0,0.0,9.826026507653296e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,0.0004661058483179,287.041015625,294.1499938964844,287.6473083496094,286.3862609863281,288.41876220703125,287.7828063964844,286.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192965613076694e-09,0.0009942550677806,-0.0126571431756019,0.0,0.0,0.0,-0.0073871896602213,60.0,0.8806396126747131,-0.0,-6.739999491855998e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,9.33551273192279e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,9.830750059336424e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,7.260961865540594e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19891357421875,0.0,0.0,9.830712951952592e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19775390625,0.0,0.0,0.0004663281433749,287.0374755859375,294.1499938964844,287.6364440917969,286.37615966796875,288.411865234375,287.76885986328125,286.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947341168299,5.248380396949415e-09,0.0009947288781404,-0.0128023205325007,0.0,0.0,0.0,-0.0074146608822047,60.0,0.8723252415657043,-0.0,-6.746426350900947e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944580078125,0.0,0.0,9.339759708382188e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1950988769531,0.0,0.0,9.8352218628861e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.195068359375,0.0,0.0,7.264264422701672e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1954345703125,0.0,0.0,9.835184755502269e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,0.0004665402811951,287.033935546875,294.1499938964844,287.6260070800781,286.3662414550781,288.4049377441406,287.75506591796875,286.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.3012580991662625e-09,0.0009951810352504,-0.0129408501088619,0.0,0.0,0.0,-0.0074408748187124,60.0,0.8642492890357971,-0.0,-6.752561887424235e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19097900390625,0.0,0.0,9.343809506390244e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.191650390625,0.0,0.0,9.839487029239535e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19158935546875,0.0,0.0,7.267414912348613e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19195556640625,0.0,0.0,9.839449921855704e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908264160156,0.0,0.0,0.0004667425819206,287.0304260253906,294.1499938964844,287.6159973144531,286.35650634765625,288.39801025390625,287.74151611328125,286.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956175927072,5.351685761212366e-09,0.0009956123540177,-0.0130729619413614,0.0,0.0,0.0,-0.0074658743105828,60.0,0.8564296960830688,-0.0,-6.758415338481427e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1875305175781,0.0,0.0,9.3476141046267e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18817138671875,0.0,0.0,9.843493899097666e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,7.270374044310302e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,9.843456791713834e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0004669326590374,287.02691650390625,294.1499938964844,287.6064758300781,286.3469543457031,288.3910217285156,287.7282409667969,286.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960228344425,5.399058977673121e-09,0.0009960173629224,-0.0131970699876546,0.0,0.0,0.0,-0.0074893590062856,60.0,0.8488843441009521,-0.0,-6.763917070884419e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
