time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437580,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,9.351177141070366e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18475341796875,0.0,0.0,9.84724538284354e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,7.273144728969783e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,9.847208275459708e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839294433594,0.0,0.0,0.0004671105998568,287.0234375,294.1499938964844,287.597412109375,286.3376159667969,288.3840026855469,287.7152709960937,286.4511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996402115561,5.443412387506896e-09,0.0009963966440409,-0.0133132664486765,0.0,0.0,0.0,-0.007511347066611,60.0,0.8416286110877991,-0.0,-6.76906992680415e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1806640625,0.0,0.0,9.354449139209464e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1813049316406,0.0,0.0,9.850691276369616e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812744140625,0.0,0.0,7.275689858943224e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816101074219,0.0,0.0,9.850654896581544e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1805114746094,0.0,0.0,0.0004672740760724,287.0199584960937,294.1499938964844,287.5888977050781,286.3285217285156,288.3769836425781,287.7026062011719,286.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.4841513552617024e-09,0.0009967450750991,-0.0134199922904372,0.0,0.0,0.0,-0.0075315432623028,60.0,0.834678053855896,-0.0,-6.77380427305252e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,9.357431554235518e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778869628906,0.0,0.0,9.853831579675898e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1778259277344,0.0,0.0,7.278009434230626e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,9.853795199887828e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,0.0004674230294767,287.0165100097656,294.1499938964844,287.5809020996094,286.3196716308594,288.3699645996094,287.6903381347656,286.45233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.0135172521695494,0.0,0.0,0.0,-0.0075499480590224,60.0,0.8280590176582336,-0.0,-6.778120820172262e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1738586425781,0.0,0.0,9.360082913190126e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744689941406,0.0,0.0,9.85662336461246e-05,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744384765625,0.0,0.0,7.280071440618485e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,9.85658771242015e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,0.0004675554810091,287.0130920410156,294.1499938964844,287.573486328125,286.31103515625,288.3629150390625,287.6784973144531,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.5542761501214954e-09,0.0009973447304219,-0.0136037031188607,0.0,0.0,0.0,-0.0075663072057068,60.0,0.8217899799346924,-0.0,-6.781958461488102e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,9.362381388200448e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,9.8590440757107e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710510253906,0.0,0.0,7.28185914340429e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17138671875,0.0,0.0,9.85900842351839e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702880859375,0.0,0.0,0.0004676702956203,287.0096740722656,294.1499938964844,287.566650390625,286.3026733398437,288.3558959960937,287.6671142578125,286.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975950233638,5.5828870415552956e-09,0.0009975894354283,-0.0136786568909883,0.0,0.0,0.0,-0.0075804912485182,60.0,0.8158816695213318,-0.0,-6.785285933119668e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670837402344,0.0,0.0,9.364299330627546e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,9.861063881544396e-05,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16766357421875,0.0,0.0,7.283350714715198e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679992675781,0.0,0.0,9.861028229352088e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,0.0004677661054302,287.0062866210937,294.1499938964844,287.5604553222656,286.2945861816406,288.3488464355469,287.6561889648437,286.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.606747510711329e-09,0.0009977935114875,-0.0137411653995513,0.0,0.0,0.0,-0.0075923199765384,60.0,0.8103455901145935,-0.0,-6.788062023588283e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1637268066406,0.0,0.0,9.365838923258708e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643371582031,0.0,0.0,9.862684964900836e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1642761230469,0.0,0.0,7.284548337338492e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646423339844,0.0,0.0,9.862649312708528e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1635437011719,0.0,0.0,0.0004678429977502,287.0028991699219,294.1499938964844,287.5549011230469,286.2867736816406,288.3418273925781,287.645751953125,286.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979628957808,5.625898857886113e-09,0.0009979573078453,-0.0137913357466459,0.0,0.0,0.0,-0.0076018143445253,60.0,0.8051968812942505,-0.0,-6.790290996150361e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,9.366973245050758e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609802246094,0.0,0.0,9.863878949545324e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609191894531,0.0,0.0,7.285430183401331e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1612854003906,0.0,0.0,9.863844024948776e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1601867675781,0.0,0.0,0.0004678996629081,286.9995422363281,294.1499938964844,287.54998779296875,286.2792663574219,288.3348388671875,287.63580322265625,286.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980835020542,5.639998690298853e-09,0.0009980779141187,-0.0138282738626003,0.0,0.0,0.0,-0.0076088043861091,60.0,0.8004299402236938,-0.0,-6.791932349869968e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,9.36781580094248e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,9.864766616374254e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,7.286085747182369e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1579284667969,0.0,0.0,9.864731691777706e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568603515625,0.0,0.0,0.000467941747047,286.9962158203125,294.1499938964844,287.5456848144531,286.27203369140625,288.3278503417969,287.62646484375,286.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981730254366,5.650466761153439e-09,0.0009981674375012,-0.0138556966558098,0.0,0.0,0.0,-0.0076139937154948,60.0,0.7961339950561523,-0.0,-6.79315022011906e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1536865234375,0.0,0.0,9.368531027575956e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,9.86551895039156e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,7.286641630344093e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15460205078125,0.0,0.0,9.865484753390774e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0004679774574469,286.9928894042969,294.1499938964844,287.5417785644531,286.2650451660156,288.3208923339844,287.6176147460937,286.4562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982489282265,5.659341884012292e-09,0.000998243340291,-0.0138789471238851,0.0,0.0,0.0,-0.0076183937489986,60.0,0.7921602129936218,-0.0,-6.794183349256856e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1503601074219,0.0,0.0,9.369156032335012e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509704589844,0.0,0.0,9.866178152151406e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1509094238281,0.0,0.0,7.287128391908482e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,9.86614395515062e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15020751953125,0.0,0.0,0.0004680087149608,286.9895935058594,294.1499938964844,287.5382995605469,286.25830078125,288.31396484375,287.609375,286.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983154013752,5.667105451578891e-09,0.0009983096970245,-0.0138992853462696,0.0,0.0,0.0,-0.0076222424395382,60.0,0.7886117100715637,-0.0,-6.795087159616743e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470642089844,0.0,0.0,9.369656618218868e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476745605469,0.0,0.0,9.866704931482671e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,7.28751765564084e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,9.866670734481886e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469116210937,0.0,0.0,0.0004680337151512,286.9862976074219,294.1499938964844,287.5351867675781,286.25177001953125,288.3070983886719,287.6016845703125,286.4573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983683703467,5.6733089337512865e-09,0.0009983627824112,-0.0139155369251966,0.0,0.0,0.0,-0.0076253176666796,60.0,0.7853720188140869,-0.0,-6.79580978157901e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1437683105469,0.0,0.0,9.370056068291888e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443786621094,0.0,0.0,9.867125481832772e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443176269531,0.0,0.0,7.287827611435205e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,9.867091284831986e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,0.0004680536512751,286.9830322265625,294.1499938964844,287.5325012207031,286.2455139160156,288.3002319335937,287.594482421875,286.4578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.7824294567108154,-0.0,-6.796385321194975e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,9.37033400987275e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410827636719,0.0,0.0,9.867417975328864e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1410522460937,0.0,0.0,7.288044434972107e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1413879394531,0.0,0.0,9.867384505923836e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0004680675338022,286.97979736328125,294.1499938964844,287.5301513671875,286.23944091796875,288.2934265136719,287.5877990722656,286.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681686232605898e-09,0.0009984343778342,-0.0139374835416674,0.0,0.0,0.0,-0.0076294708997011,60.0,0.7797827124595642,-0.0,-6.796785356755208e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1372375488281,0.0,0.0,9.370502084493636e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1378173828125,0.0,0.0,9.867595508694647e-05,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377868652344,0.0,0.0,7.288174674613401e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1381225585937,0.0,0.0,9.867561311693862e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,0.0004680759448092,286.9765625,294.1499938964844,287.5281677246094,286.23358154296875,288.2866516113281,287.58160400390625,286.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984577773138,5.68375257969933e-09,0.0009984520729631,-0.0139428954571485,0.0,0.0,0.0,-0.0076304953545331,60.0,0.7774105668067932,-0.0,-6.797025520199895e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,9.370551561005414e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13458251953125,0.0,0.0,9.86764716799371e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.134521484375,0.0,0.0,7.288213237188756e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348571777344,0.0,0.0,9.867613698588684e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,0.0004680784186348,286.9733581542969,294.1499938964844,287.52655029296875,286.2279052734375,288.2799377441406,287.57586669921875,286.45947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.6843361129210734e-09,0.0009984570788219,-0.013944424688816,0.0,0.0,0.0,-0.0076307845301926,60.0,0.7752945423126221,-0.0,-6.797093732302528e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307373046875,0.0,0.0,9.37050426728092e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,9.867597691481932e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312866210937,0.0,0.0,7.288176129804924e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1316223144531,0.0,0.0,9.867564222076908e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.130615234375,0.0,0.0,0.0004680760612245,286.9701538085937,294.1499938964844,287.5252380371094,286.2224426269531,288.27325439453125,287.57061767578125,286.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984574280679,5.683718384830172e-09,0.0009984518401324,-0.0139428060501813,0.0,0.0,0.0,-0.0076304781250655,60.0,0.773446798324585,-0.0,-6.797021967486216e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275329589844,0.0,0.0,9.37033910304308e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12811279296875,0.0,0.0,9.867423068499193e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1280517578125,0.0,0.0,7.288048072950915e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1283874511719,0.0,0.0,9.867390326689927e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0004680677957367,286.96697998046875,294.1499938964844,287.52423095703125,286.2171325683594,288.2666320800781,287.5657958984375,286.46051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681631165543877e-09,0.0009984339121729,-0.0139373391866683,0.0,0.0,0.0,-0.0076294438913464,60.0,0.7718377709388733,-0.0,-6.796778961870586e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12432861328125,0.0,0.0,9.370074985781685e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248779296875,0.0,0.0,9.867145854514092e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1248474121094,0.0,0.0,7.287842890946195e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,9.867113112704828e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,0.0004680546117015,286.9638366699219,294.1499938964844,287.5235290527344,286.2120056152344,288.26007080078125,287.5614013671875,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984113276004,5.678313819146297e-09,0.0009984056232497,-0.0139286490157246,0.0,0.0,0.0,-0.0076277991756796,60.0,0.7704504728317261,-0.0,-6.796392426622333e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,9.369691542815416e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216735839844,0.0,0.0,9.866741311270744e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,7.287544576684013e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1219787597656,0.0,0.0,9.86670856946148e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1209716796875,0.0,0.0,0.000468035461381,286.960693359375,294.1499938964844,287.5231018066406,286.20703125,288.2535400390625,287.5573425292969,286.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983701165765,5.673503888914411e-09,0.0009983645286411,-0.0139160472899675,0.0,0.0,0.0,-0.0076254149898886,60.0,0.769254744052887,-0.0,-6.795832518946554e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.117919921875,0.0,0.0,9.36921132961288e-05,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184997558594,0.0,0.0,9.866235632216558e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1184387207031,0.0,0.0,7.287170592462644e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1187744140625,0.0,0.0,9.866202890407294e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,0.0004680114507209,286.95758056640625,294.1499938964844,287.52294921875,286.20220947265625,288.2470703125,287.55377197265625,286.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983186610043,5.6674891446562015e-09,0.0009983130730688,-0.0139002911746501,0.0,0.0,0.0,-0.0076224328950047,60.0,0.7683115601539612,-0.0,-6.795131923809096e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,9.368609607918188e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153259277344,0.0,0.0,9.865601896308362e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152648925781,0.0,0.0,7.286702748388052e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,9.8655691544991e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146240234375,0.0,0.0,0.000467981386464,286.9544677734375,294.1499938964844,287.5230407714844,286.1975402832031,288.2406616210937,287.550537109375,286.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982543997466,5.659961388460033e-09,0.0009982486953958,-0.0138805694878101,0.0,0.0,0.0,-0.0076187010854482,60.0,0.7675414681434631,-0.0,-6.794255824615902e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116027832031,0.0,0.0,9.36791839194484e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1121520996094,0.0,0.0,9.864874300546944e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11212158203125,0.0,0.0,7.286165055120364e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,9.864842286333442e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114501953125,0.0,0.0,0.0004679468693211,286.9513854980469,294.1499938964844,287.5233764648437,286.1929931640625,288.2343139648437,287.5477294921875,286.4630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981804760172,5.651323853328449e-09,0.0009981747716665,-0.0138579420745372,0.0,0.0,0.0,-0.0076144193299114,60.0,0.7669928669929504,-0.0,-6.793250406644803e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,9.36711730901152e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1090087890625,0.0,0.0,9.8640302894637e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089782714844,0.0,0.0,7.28554223314859e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092834472656,0.0,0.0,9.863999002845958e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083068847656,0.0,0.0,0.0004679068806581,286.9483337402344,294.1499938964844,287.52392578125,286.1885681152344,288.22802734375,287.5452880859375,286.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641316302984478e-09,0.0009980892064049,-0.0138317253440618,0.0,0.0,0.0,-0.0076094581745564,60.0,0.7666151523590088,-0.0,-6.792085116558155e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,9.366207814309746e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,9.863072773441672e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058349609375,0.0,0.0,7.28483428247273e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10614013671875,0.0,0.0,9.863041486823931e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0004678614495787,286.9452819824219,294.1499938964844,287.5246887207031,286.18426513671875,288.2218017578125,287.54315185546875,286.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997997703962,5.629956945085723e-09,0.0009979921160265,-0.0138019667938351,0.0,0.0,0.0,-0.007603826932609,60.0,0.7664011120796204,-0.0,-6.790763507069641e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1022033691406,0.0,0.0,9.365181176690383e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1027526855469,0.0,0.0,9.861991566140205e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.10272216796875,0.0,0.0,7.284036109922454e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,9.861960279522464e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,0.0004678101686295,286.9422607421875,294.1499938964844,287.5256652832031,286.1800537109375,288.2156677246094,287.5413818359375,286.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617136977775772e-09,0.0009978825692087,-0.0137683814391493,0.0,0.0,0.0,-0.0075974715873599,60.0,0.7663471102714539,-0.0,-6.789271367324545e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,9.364073775941506e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0996398925781,0.0,0.0,9.860825957730412e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.099609375,0.0,0.0,7.283174636540934e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09991455078125,0.0,0.0,9.860794671112671e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,0.0004677548422478,286.9392395019531,294.1499938964844,287.5267944335937,286.17596435546875,288.2095642089844,287.5398864746094,286.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977698791772,5.603313368851559e-09,0.0009977642912417,-0.0137321669608354,0.0,0.0,0.0,-0.0075906184501945,60.0,0.7664333581924438,-0.0,-6.787662698570784e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09600830078125,0.0,0.0,9.362850687466562e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965576171875,0.0,0.0,9.85953738563694e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,7.282222941284999e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0968322753906,0.0,0.0,9.8595060990192e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09588623046875,0.0,0.0,0.0004676937242038,286.9362487792969,294.1499938964844,287.5281066894531,286.17193603515625,288.2035522460937,287.5386657714844,286.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976392611861,5.588039808657186e-09,0.0009976336732506,-0.0136921554803848,0.0,0.0,0.0,-0.0075830467976629,60.0,0.7666542530059814,-0.0,-6.785885631188648e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0929260253906,0.0,0.0,9.361534466734156e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934753417969,0.0,0.0,9.85815131571144e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09344482421875,0.0,0.0,7.281199214048684e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09375,0.0,0.0,9.85812075668946e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0928039550781,0.0,0.0,0.0004676279786508,286.93328857421875,294.1499938964844,287.5295715332031,286.1679992675781,288.1976013183594,287.5377502441406,286.46588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974988643079,5.571616057409301e-09,0.0009974932763725,-0.0136491283774375,0.0,0.0,0.0,-0.0075749047100543,60.0,0.7669991254806519,-0.0,-6.78397498177219e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,9.360104013467208e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09039306640625,0.0,0.0,9.856645192485304e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0903625488281,0.0,0.0,7.280086720129475e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0906677246094,0.0,0.0,9.856614633463324e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897521972656,0.0,0.0,0.0004675565578509,286.9303283691406,294.1499938964844,287.5311889648437,286.16412353515625,288.1916809082031,287.5370178222656,286.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346243821,5.553768112065427e-09,0.0009973406558856,-0.0136023722589015,0.0,0.0,0.0,-0.0075660571455955,60.0,0.7674446105957031,-0.0,-6.781898775898298e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,9.358582610730082e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873413085937,0.0,0.0,9.85504302661866e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0873107910156,0.0,0.0,7.278903649421409e-05,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,9.85501246759668e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0004674805386457,286.9273986816406,294.1499938964844,287.53289794921875,286.1603088378906,288.1858825683594,287.53662109375,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971838444471,5.534782854255127e-09,0.000997178372927,-0.0135526359081268,0.0,0.0,0.0,-0.0075566451996564,60.0,0.7680145502090454,-0.0,-6.779691119618293e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,9.356941882288083e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0843200683594,0.0,0.0,9.853314986685292e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0842590332031,0.0,0.0,7.277627446455881e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,9.853285155259071e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0836486816406,0.0,0.0,0.0004673985822591,286.9244689941406,294.1499938964844,287.53472900390625,286.1565246582031,288.1801147460937,287.536376953125,286.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970088722184,5.514314782573137e-09,0.0009970032842829,-0.0134990131482481,0.0,0.0,0.0,-0.0075464979745447,60.0,0.7686676383018494,-0.0,-6.777310801453498e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08074951171875,0.0,0.0,9.35522621148266e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,9.851507638813928e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08123779296875,0.0,0.0,7.276292308233678e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,9.85147780738771e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.08062744140625,0.0,0.0,0.0004673128714784,286.92156982421875,294.1499938964844,287.5366516113281,286.1528015136719,288.1744384765625,287.5364074707031,286.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968257509171,5.492906129944686e-09,0.000996820279397,-0.0134429289028048,0.0,0.0,0.0,-0.0075358850881457,60.0,0.7694151401519775,-0.0,-6.774822480792865e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0777587890625,0.0,0.0,9.35340576688759e-05,298.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782775878906,0.0,0.0,9.849591151578352e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782470703125,0.0,0.0,7.27487713447772e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785217285156,0.0,0.0,9.849561320152134e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0776062011719,0.0,0.0,0.0004672219511121,286.9186706542969,294.1499938964844,287.5386657714844,286.14910888671875,288.1688232421875,287.5366516113281,286.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470202513180311e-09,0.0009966260986402,-0.013383449986577,0.0,0.0,0.0,-0.0075246300548315,60.0,0.7702339887619019,-0.0,-6.772182814529516e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,9.351486369268967e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,9.847569890553132e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0752258300781,0.0,0.0,7.273384107975289e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,9.847540786722676e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0004671260830946,286.9158020019531,294.1499938964844,287.54071044921875,286.1454162597656,288.1632385253906,287.5369567871094,286.4686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446262552055714e-09,0.0009964214405044,-0.0133207328617572,0.0,0.0,0.0,-0.0075127617456018,60.0,0.7710908055305481,-0.0,-6.769401039719014e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717468261719,0.0,0.0,9.349473839392886e-05,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,9.84545040410012e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722351074219,0.0,0.0,7.271818321896717e-05,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,9.845420572673902e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716247558594,0.0,0.0,0.0004670255293603,286.9129638671875,294.1499938964844,287.5428466796875,286.1417541503906,288.1577453613281,287.5374755859375,286.4690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.42115685675526e-09,0.000996206770651,-0.0132549609988927,0.0,0.0,0.0,-0.007500316016376,60.0,0.7720134854316711,-0.0,-6.76648426178872e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0687866210937,0.0,0.0,9.347368904855102e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,9.84323414741084e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,7.270181231433526e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,9.843204315984622e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06866455078125,0.0,0.0,0.0004669203772209,286.9101257324219,294.1499938964844,287.54498291015625,286.1381225585937,288.1523132324219,287.5381774902344,286.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959876770153,5.394906299471813e-09,0.0009959823219105,-0.013186190277338,0.0,0.0,0.0,-0.0074873021803796,60.0,0.7729832530021667,-0.0,-6.763434612366839e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658264160156,0.0,0.0,9.345175203634426e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,9.840924030868337e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,7.268475019373e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,9.84089492703788e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657043457031,0.0,0.0,0.0004668108304031,286.90728759765625,294.1499938964844,287.5471496582031,286.13446044921875,288.1469421386719,287.5389709472656,286.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551736412679e-09,0.0009957483271136,-0.0131145268678665,0.0,0.0,0.0,-0.0074737416580319,60.0,0.7739850878715515,-0.0,-6.760257775795253e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628662109375,0.0,0.0,9.342896373709664e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,9.838523692451416e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,7.266702596098185e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0636291503906,0.0,0.0,9.838495316216722e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.062744140625,0.0,0.0,0.0004666969762183,286.9045104980469,294.1499938964844,287.5493469238281,286.1307678222656,288.1416320800781,287.5399475097656,286.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955106070265,5.339130026982275e-09,0.000995505368337,-0.013040067628026,0.0,0.0,0.0,-0.0074596516788005,60.0,0.7750133275985718,-0.0,-6.756958015330383e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
