time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439920,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,9.34053532546386e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604553222656,0.0,0.0,9.836038225330412e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,7.264866144396365e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606994628906,0.0,0.0,9.836009121499956e-05,298.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,0.0004665790474973,286.9017028808594,294.1499938964844,287.551513671875,286.1270751953125,288.13641357421875,287.541015625,286.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.3096904650828955e-09,0.0009952535619959,-0.0129629410803318,0.0,0.0,0.0,-0.007445057388395,60.0,0.7760513424873352,-0.0,-6.753540304771377e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,9.338094969280064e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,9.83346762950532e-05,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574951171875,0.0,0.0,7.262967847054824e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,9.833439253270626e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.056884765625,0.0,0.0,0.0004664571315515,286.8989562988281,294.1499938964844,287.5536499023437,286.12335205078125,288.1312561035156,287.5422058105469,286.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949986124411,5.2792548110858214e-09,0.0009949933737516,-0.012883205898106,0.0,0.0,0.0,-0.0074299690313637,60.0,0.7770910263061523,-0.0,-6.750008196831915e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541076660156,0.0,0.0,9.33558403630741e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,9.830823546508328e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545654296875,0.0,0.0,7.261014980031177e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.05487060546875,0.0,0.0,9.830795170273632e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0539855957031,0.0,0.0,0.0004663317231461,286.8962097167969,294.1499938964844,287.5557556152344,286.1195678710937,288.12615966796875,287.54345703125,286.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.0074144485406577,60.0,0.7781211733818054,-0.0,-6.746376612909445e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0512390136719,0.0,0.0,9.332999616162851e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517272949219,0.0,0.0,9.828102338360624e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,7.25900536053814e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0519714355469,0.0,0.0,9.828073962125929e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511169433594,0.0,0.0,0.0004662026185542,286.8934631347656,294.1499938964844,287.5578308105469,286.1157531738281,288.1211242675781,287.5447998046875,286.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215722964635461e-09,0.0009944500634446,-0.0127167636528611,0.0,0.0,0.0,-0.0073984735645353,60.0,0.7791281938552856,-0.0,-6.74263844757661e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,9.330354805570096e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.048828125,0.0,0.0,9.825317101785912e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0487976074219,0.0,0.0,7.256947719724849e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.049072265625,0.0,0.0,9.825288725551218e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482177734375,0.0,0.0,0.0004660704871639,286.8907775878906,294.1499938964844,287.559814453125,286.1118469238281,288.1161804199219,287.54620361328125,286.4725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941732278093,5.182743123555156e-09,0.0009941681055352,-0.0126303611323237,0.0,0.0,0.0,-0.007382124196738,60.0,0.7801030874252319,-0.0,-6.738814306572749e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,9.327651059720664e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04595947265625,0.0,0.0,9.822470019571484e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,7.25484496797435e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,9.822441643336788e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0453491210937,0.0,0.0,0.0004659354453906,286.8880615234375,294.1499938964844,287.5617370605469,286.10791015625,288.1112670898437,287.54766845703125,286.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938849834725,5.149033199813857e-09,0.0009938798611983,-0.0125420456752181,0.0,0.0,0.0,-0.0073654125444591,60.0,0.7810364961624146,-0.0,-6.734907032068804e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0426330566406,0.0,0.0,9.324897837359458e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0431213378906,0.0,0.0,9.819570550462232e-05,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430908203125,0.0,0.0,7.252703653648496e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,9.81954362941906e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0425109863281,0.0,0.0,0.0004657979297917,286.8854064941406,294.1499938964844,287.56353759765625,286.1038818359375,288.1064453125,287.54913330078125,286.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114711321141385e-09,0.000993586378172,-0.0124521264806389,0.0,0.0,0.0,-0.0073483977466821,60.0,0.7819271087646484,-0.0,-6.730929413834019e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.039794921875,0.0,0.0,9.322092228103428e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.040283203125,0.0,0.0,9.816615784075113e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0402526855469,0.0,0.0,7.250521593960002e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,9.81658886303194e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0396728515625,0.0,0.0,0.0004656577657442,286.8827514648437,294.1499938964844,287.56524658203125,286.0997619628906,288.1016540527344,287.55059814453125,286.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932923130691,5.079727749546237e-09,0.0009932871907949,-0.012360475026071,0.0,0.0,0.0,-0.0073310546576976,60.0,0.7827461361885071,-0.0,-6.726876478069245e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369567871094,0.0,0.0,9.319252421846612e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,9.813625365495682e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03741455078125,0.0,0.0,7.248312613228336e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376892089844,0.0,0.0,9.813598444452508e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0004655159136746,286.8800964355469,294.1499938964844,287.5668334960937,286.0955505371094,288.0969543457031,287.5520935058594,286.4742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443222932017315e-09,0.0009929843945428,-0.0122677162289619,0.0,0.0,0.0,-0.0073135029524564,60.0,0.783506453037262,-0.0,-6.722775935941172e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,9.31637332541868e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,9.810594201553612e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346069335937,0.0,0.0,7.246073801070452e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348815917969,0.0,0.0,9.81056728051044e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0340576171875,0.0,0.0,0.0004653721116483,286.8774719238281,294.1499938964844,287.5682678222656,286.0912475585937,288.09228515625,287.5535583496094,286.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926825296133,5.008428782815599e-09,0.0009926775237545,-0.0121736796572804,0.0,0.0,0.0,-0.0072957086376845,60.0,0.7841696739196777,-0.0,-6.718619971479711e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,9.313470218330622e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,9.807536844164132e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,7.243815343827009e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,9.80750992312096e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0004652270872611,286.8748779296875,294.1499938964844,287.569580078125,286.0868225097656,288.0876770019531,287.55499267578125,286.4750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972235068123609e-09,0.0009923679754137,-0.0120788551867008,0.0,0.0,0.0,-0.007277765776962,60.0,0.7847536206245422,-0.0,-6.71443061150967e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0285949707031,0.0,0.0,9.31054528336972e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,9.804456931306048e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,7.241540879476815e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.029296875,0.0,0.0,9.804430010262875e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0004650809860322,286.8722839355469,294.1499938964844,287.5706787109375,286.082275390625,288.0831298828125,287.5564270019531,286.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920611046254,4.935769570835191e-09,0.0009920562151819,-0.0119833201169967,0.0,0.0,0.0,-0.0072596883401274,60.0,0.7852340340614319,-0.0,-6.710211408744726e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,9.307606524089353e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,9.801361738936976e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,7.239254045998678e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,9.801334817893804e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,0.0004649341572076,286.86968994140625,294.1499938964844,287.5716247558594,286.0776062011719,288.07861328125,287.5577697753906,286.475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899124661505993e-09,0.0009917428251355,-0.0118873137980699,0.0,0.0,0.0,-0.007241521961987,60.0,0.785607635974884,-0.0,-6.705972310783181e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,9.304659033659846e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235290527344,0.0,0.0,9.798257815418764e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02349853515625,0.0,0.0,7.23696211935021e-05,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,9.798231621971354e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0004647869209293,286.8671569824219,294.1499938964844,287.5723571777344,286.0727844238281,288.0741577148437,287.5590515136719,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237805574774e-09,0.0009914286201819,-0.0117910392582416,0.0,0.0,0.0,-0.0072233048267662,60.0,0.7858501672744751,-0.0,-6.701723265223336e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,9.301709360443056e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,9.79515170911327e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.020751953125,0.0,0.0,7.234668009914458e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,9.79512551566586e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02020263671875,0.0,0.0,0.0004646395973395,286.8645935058594,294.1499938964844,287.5729064941406,286.0678100585937,288.0697631835937,287.5602722167969,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825606580993735e-09,0.0009911141823977,-0.0116947013884782,0.0,0.0,0.0,-0.007205075584352,60.0,0.7859621644020081,-0.0,-6.697472088035283e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.017578125,0.0,0.0,9.298764052800834e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180358886719,0.0,0.0,9.792049968382344e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180053710937,0.0,0.0,7.232376810861751e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182800292969,0.0,0.0,9.792023774934933e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,0.0004644924774765,286.8620910644531,294.1499938964844,287.5732116699219,286.06268310546875,288.0653991699219,287.5614013671875,286.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908049833029,4.788886620588073e-09,0.0009908002102747,-0.0115984976291656,0.0,0.0,0.0,-0.0071868719533085,60.0,0.7859351634979248,-0.0,-6.693228726817324e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148620605469,0.0,0.0,9.295830386690795e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01531982421875,0.0,0.0,9.788961324375124e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0152893066406,0.0,0.0,7.230095070553944e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155639648437,0.0,0.0,9.788935130927712e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0004643459396902,286.8595886230469,294.1499938964844,287.5732727050781,286.0574035644531,288.0610656738281,287.5624084472656,286.4773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.7857567667961121,-0.0,-6.689003839710497e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121765136719,0.0,0.0,9.29290836211294e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0126342773437,0.0,0.0,9.785883594304325e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125732421875,0.0,0.0,7.227822061395273e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,9.785858128452674e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0120544433594,0.0,0.0,0.0004641999839805,286.8570861816406,294.1499938964844,287.5730895996094,286.05194091796875,288.0567932128906,287.5633239746094,286.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901806479319,4.715884127648451e-09,0.0009901758749037,-0.011407233774662,0.0,0.0,0.0,-0.0071506816893815,60.0,0.7854259014129639,-0.0,-6.684796716172059e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,9.290011075790972e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099182128906,0.0,0.0,9.782832785276696e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0098876953125,0.0,0.0,7.225569424917921e-05,297.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,9.782807319425046e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,0.0004640552506316,286.8546142578125,294.1499938964844,287.5726318359375,286.0462951660156,288.05255126953125,287.5641174316406,286.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679766796300555e-09,0.0009898670250549,-0.0113126076757907,0.0,0.0,0.0,-0.0071327765472233,60.0,0.7849275469779968,-0.0,-6.680626540855883e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,9.287134889746083e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,9.779804531717672e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,7.22333206795156e-05,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,9.779779065866025e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0004639115941245,286.8521728515625,294.1499938964844,287.5718688964844,286.0404663085937,288.04833984375,287.5647888183594,286.4785461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895651601254,4.6439128098541005e-09,0.0009895605035126,-0.0112186716869473,0.0,0.0,0.0,-0.0071150022558867,60.0,0.7842491269111633,-0.0,-6.676488339962816e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,9.284294355893508e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00457763671875,0.0,0.0,9.77681265794672e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,7.221122359624133e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,9.776787919690832e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040283203125,0.0,0.0,0.0004637696838472,286.8497314453125,294.1499938964844,287.5708312988281,286.034423828125,288.0441589355469,287.5652770996094,286.4789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608495363100928e-09,0.0009892575908452,-0.0111258784309029,0.0,0.0,0.0,-0.0070974440313875,60.0,0.783383309841156,-0.0,-6.672401298146724e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,9.281482198275626e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019226074219,0.0,0.0,9.773851343197748e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018920898437,0.0,0.0,7.218935206765309e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00213623046875,0.0,0.0,9.773825877346098e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.0004636291996575,286.8472900390625,294.1499938964844,287.5694885253906,286.0281677246094,288.0399780273437,287.5656433105469,286.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988962361589,4.573434075894056e-09,0.0009889578213915,-0.0110340183600783,0.0,0.0,0.0,-0.0070800627581775,60.0,0.7823193669319153,-0.0,-6.668357599437513e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99884033203125,0.0,0.0,9.278716606786476e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992980957031,0.0,0.0,9.770939504960552e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.999267578125,0.0,0.0,7.216784433694556e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.99951171875,0.0,0.0,9.770914766704664e-05,298.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9987487792969,0.0,0.0,0.0004634910728782,286.8448791503906,294.1499938964844,287.5678100585937,286.021728515625,288.0358581542969,287.5658569335937,286.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886674815788,4.5389603187118155e-09,0.0009886629413813,-0.0109436968341469,0.0,0.0,0.0,-0.007062972523272,60.0,0.7810651659965515,-0.0,-6.664382112830938e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9962158203125,0.0,0.0,9.275977936340496e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,9.76805531536229e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966125488281,0.0,0.0,7.214654033305123e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99688720703125,0.0,0.0,9.7680305771064e-05,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0004633542557712,286.8424987792969,294.1499938964844,287.5657653808594,286.0150146484375,288.03173828125,287.5658569335937,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.504814299366444e-09,0.0009883709717541,-0.0108542339876294,0.0,0.0,0.0,-0.0070460448041558,60.0,0.7795738577842712,-0.0,-6.660445706074827e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,9.273290197597817e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940490722656,0.0,0.0,9.765224240254612e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,7.212563650682569e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,9.765200229594484e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,0.0004632199998013,286.8401184082031,294.1499938964844,287.5633850097656,286.0080871582031,288.0276184082031,287.5656433105469,286.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880888974294,4.471303327591158e-09,0.0009880844736471,-0.0107664344832301,0.0,0.0,0.0,-0.0070294318720698,60.0,0.7778453230857849,-0.0,-6.656583906305968e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99102783203125,0.0,0.0,9.270647569792344e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.991455078125,0.0,0.0,9.762441914062948e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914245605469,0.0,0.0,7.210508192656562e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916687011719,0.0,0.0,9.76241790340282e-05,298.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99090576171875,0.0,0.0,0.0004630880139302,286.8377685546875,294.1499938964844,287.5606384277344,286.0009155273437,288.0235290527344,287.56524658203125,286.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878071723505,4.43836301045053e-09,0.0009878027485683,-0.0106801306828856,0.0,0.0,0.0,-0.0070131020620465,60.0,0.7758821249008179,-0.0,-6.652788897554275e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,9.26805878407322e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9888610839844,0.0,0.0,9.759715612744913e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.98883056640625,0.0,0.0,7.208494935184717e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98907470703125,0.0,0.0,9.759691602084786e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,0.0004629586765076,286.8354187011719,294.1499938964844,287.5574951171875,285.9934997558594,288.0194702148437,287.56463623046875,286.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875311516225,4.4060834980541586e-09,0.0009875267278403,-0.0105955563485622,0.0,0.0,0.0,-0.0069970996119081,60.0,0.7736634016036987,-0.0,-6.649070627418041e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.98583984375,0.0,0.0,9.265508560929447e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862670898437,0.0,0.0,9.757030056789516e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9862365722656,0.0,0.0,7.20651078154333e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,9.75700604612939e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9857482910156,0.0,0.0,0.0004628312890417,286.8330993652344,294.1499938964844,287.553955078125,285.9858093261719,288.015380859375,287.5638122558594,286.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872592054307,4.3742884869857335e-09,0.0009872547816485,-0.0105122532695531,0.0,0.0,0.0,-0.0069813374429941,60.0,0.7712090611457825,-0.0,-6.645409200700669e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,9.263020183425395e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.98370361328125,0.0,0.0,9.75440998445265e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836730957031,0.0,0.0,7.204576104413718e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,9.754385973792525e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,0.0004627070156857,286.8307800292969,294.1499938964844,287.54998779296875,285.97784423828125,288.0113220214844,287.56280517578125,286.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869938949123,4.3432661911424475e-09,0.0009869895875453,-0.0104309730231761,0.0,0.0,0.0,-0.0069659580476582,60.0,0.768524706363678,-0.0,-6.641838012910739e-08,0.0,283.1897888183594,285.5126647949219,291.55133056640625,292.0205078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.843751531112977e-21,-2.9218757655564885e-21,-2.9218757655564885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
