time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535888671875,0.7673826217651367,0.2525736689567566,0.2293884605169296,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547180175781,0.9846667647361756,0.5313485860824585,0.5034517645835876,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5542297363281,0.8599083423614502,0.3598039448261261,0.2524538040161133,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541076660156,0.8370422124862671,0.3298610150814056,0.3142736554145813,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.55340576171875,0.747948944568634,0.2331815659999847,1.059322953224182,287.554443359375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2359924316406,287.55731201171875,1.0,0.5341110229492188,1.0,1.0,0.0,1.0,-2.8321423530578613,2.8321359157562256,6.446441602747655e-06,2.186367511749268,0.4070440828800201,0.4070440828800201,0.0,129.4431610107422,114.0,11262.8583984375,-0.0,1922.9324951171875,1.0,283.1499938964844,287.1129455566406,290.5273132324219,291.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18386.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854163229465484,1.0,0.0,0.0,0.6745113730430603,0.6745153069496155,3.0357924174495565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.6513671875,0.0,33.76305389404297,1895.4371337890625,0.0,464.1549377441406,0.2726175189018249,1.0,0.0,3.0,1.0,0.0
11973060,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61737060546875,0.7824517488479614,0.2535669207572937,0.2299592345952987,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.9990000128746032,0.5331082940101624,0.5042725205421448,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61798095703125,0.8788270950317383,0.3638207912445068,0.2549857497215271,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.8525932431221008,0.3311677575111389,0.3151701986789703,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171875,0.7618919610977173,0.2340006232261657,1.0613800287246704,287.6181640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.620849609375,1.0,0.530184805393219,1.0,1.0,0.0,1.0,-2.840266227722168,2.840259790420532,6.483645847765729e-06,2.1927154064178467,0.3987758159637451,0.3987758159637451,0.0,121.79827117919922,102.0,11070.6728515625,-0.0,1899.0233154296875,1.0,283.1499938964844,287.1743469238281,290.4919738769531,291.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18346.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784073829650879,1.0,0.0,0.0,0.6530840992927551,0.6530879735946655,2.845978919197024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.781982421875,0.0,32.183563232421875,1895.4371337890625,0.0,444.9349365234375,0.2696883678436279,1.0,0.0,3.0,1.0,0.0
11973120,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61737060546875,0.7824517488479614,0.2535669207572937,0.2299592345952987,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.618408203125,0.9990000128746032,0.5331082940101624,0.5042725205421448,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61798095703125,0.8788270950317383,0.3638207912445068,0.2549857497215271,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.8525932431221008,0.3311677575111389,0.3151701986789703,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171875,0.7618919610977173,0.2340006232261657,1.0613800287246704,287.6181640625,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2453918457031,287.620849609375,1.0,0.530184805393219,1.0,1.0,0.0,1.0,-2.840266227722168,2.840259790420532,6.483645847765729e-06,2.1927154064178467,0.3987758159637451,0.3987758159637451,0.0,121.79827117919922,102.0,11070.6728515625,-0.0,1899.0233154296875,1.0,283.1499938964844,287.1743469238281,290.4919738769531,291.32293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18346.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784073829650879,1.0,0.0,0.0,0.6530840992927551,0.6530879735946655,2.845978919197024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.781982421875,0.0,32.183563232421875,1895.4371337890625,0.0,444.9349365234375,0.2696883678436279,1.0,0.0,3.0,1.0,0.0
11973180,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66510009765625,0.7954242825508118,0.2545308470726013,0.230617955327034,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9990000128746032,0.5366519093513489,0.4836317300796509,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654663085937,0.8956505060195923,0.3678693771362304,0.257628470659256,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653747558594,0.8662296533584595,0.3324483036994934,0.3161585927009582,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649780273437,0.7741129994392395,0.2348189353942871,1.0639756917953491,287.66558837890625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236329436302185,1.0,1.0,0.0,1.0,-2.823846340179444,2.823839902877808,6.40957068753778e-06,2.1803457736968994,0.3908610045909881,0.3908610045909881,0.0,115.29290771484376,90.0,10852.2529296875,-0.0,1841.58447265625,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18314.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711806178092956,1.0,0.0,0.0,0.633390486240387,0.6333943009376526,2.6769269467763482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.80078125,0.0,30.78183555603028,1895.4371337890625,0.0,425.965576171875,0.267037957906723,1.0,0.0,3.0,1.0,0.0
11973240,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.66510009765625,0.7954242825508118,0.2545308470726013,0.230617955327034,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66571044921875,0.9990000128746032,0.5366519093513489,0.4836317300796509,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654663085937,0.8956505060195923,0.3678693771362304,0.257628470659256,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653747558594,0.8662296533584595,0.3324483036994934,0.3161585927009582,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649780273437,0.7741129994392395,0.2348189353942871,1.0639756917953491,287.66558837890625,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.259765625,287.66717529296875,1.0,0.5236329436302185,1.0,1.0,0.0,1.0,-2.823846340179444,2.823839902877808,6.40957068753778e-06,2.1803457736968994,0.3908610045909881,0.3908610045909881,0.0,115.29290771484376,90.0,10852.2529296875,-0.0,1841.58447265625,1.0,283.1499938964844,287.22509765625,290.46356201171875,291.27838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18314.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711806178092956,1.0,0.0,0.0,0.633390486240387,0.6333943009376526,2.6769269467763482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.80078125,0.0,30.78183555603028,1895.4371337890625,0.0,425.965576171875,0.267037957906723,1.0,0.0,3.0,1.0,0.0
11973300,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6835632324219,0.8033497333526611,0.2549940645694732,0.2309119701385498,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841125488281,0.9990000128746032,0.5396689176559448,0.4704469442367553,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.9058338403701782,0.3698990941047668,0.2589393258094787,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.8747376203536987,0.3330739140510559,0.3166195750236511,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.7817226648330688,0.235230341553688,1.0651812553405762,287.6839904785156,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2715759277344,287.6854553222656,1.0,0.5195261836051941,1.0,1.0,0.0,1.0,-2.8119924068450928,2.811985969543457,6.355898221954703e-06,2.171205282211304,0.3869965672492981,0.3869965672492981,0.0,111.48778533935548,90.0,10742.078125,-0.0,1804.7972412109373,1.0,283.1499938964844,287.2455749511719,290.4510498046875,291.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18300.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675093293190002,1.0,0.0,0.0,0.6240010857582092,0.6240049004554749,2.598149606569677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.363037109375,0.0,30.130088806152344,1895.4371337890625,0.0,416.6445007324219,0.2657996416091919,1.0,0.0,3.0,1.0,0.0
11973360,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004699707031,0.8121273517608643,0.2554495334625244,0.2311898320913314,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.9990000128746032,0.5433597564697266,0.455967903137207,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7008056640625,0.9181841611862184,0.3719367384910583,0.2602483928203583,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.8845086097717285,0.3336929380893707,0.3170651793479919,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70037841796875,0.7904372215270996,0.2356489300727844,1.0663704872131348,287.70086669921875,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2867126464844,287.70220947265625,1.0,0.5149945616722107,1.0,1.0,0.0,1.0,-2.7984652519226074,2.798458814620972,6.294901140790898e-06,2.160763502120972,0.3832048773765564,0.3832048773765564,0.0,107.3990478515625,93.0,10632.5673828125,-0.0,1764.4259033203125,1.0,283.1499938964844,287.26470947265625,290.4393920898437,291.2373962402344,293.1499938964844,293.1499938964844,283.1499938964844,18288.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4637653231620788,1.0,0.0,0.0,0.6149157881736755,0.6149196028709412,2.52304364067868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.109619140625,0.0,29.50773429870605,1895.4371337890625,0.0,407.3497314453125,0.2646141350269317,1.0,0.0,3.0,1.0,0.0
11973420,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8234617710113525,0.2563979923725128,0.2318636924028396,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.9990000128746032,0.5515199303627014,0.4376967847347259,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.9366829991340636,0.3760973215103149,0.26298987865448,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8979888558387756,0.3349704146385193,0.3180829882621765,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024213314056396,0.2365680783987045,1.0695372819900513,287.739990234375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32208251953125,287.7419128417969,1.0,0.5104657411575317,1.0,1.0,0.0,1.0,-2.7856225967407227,2.785616159439087,6.236653007363202e-06,2.1505684852600098,0.375993937253952,0.375993937253952,0.0,102.54534912109376,96.0,10446.89453125,-0.0,1721.832275390625,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18260.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560808837413788,1.0,0.0,0.0,0.5978204607963562,0.597824215888977,2.3847068320037585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.947265625,0.0,28.353893280029297,1895.4371337890625,0.0,388.9134826660156,0.2624019086360931,1.0,0.0,3.0,1.0,0.0
11973480,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.73944091796875,0.8234617710113525,0.2563979923725128,0.2318636924028396,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7400817871094,0.9990000128746032,0.5515199303627014,0.4376967847347259,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7398986816406,0.9366829991340636,0.3760973215103149,0.26298987865448,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7397766113281,0.8979888558387756,0.3349704146385193,0.3180829882621765,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.73931884765625,0.8024213314056396,0.2365680783987045,1.0695372819900513,287.739990234375,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.32208251953125,287.7419128417969,1.0,0.5104657411575317,1.0,1.0,0.0,1.0,-2.7856225967407227,2.785616159439087,6.236653007363202e-06,2.1505684852600098,0.375993937253952,0.375993937253952,0.0,102.54534912109376,96.0,10446.89453125,-0.0,1721.832275390625,1.0,283.1499938964844,287.3045654296875,290.4193420410156,291.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,18260.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560808837413788,1.0,0.0,0.0,0.5978204607963562,0.597824215888977,2.3847068320037585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.947265625,0.0,28.353893280029297,1895.4371337890625,0.0,388.9134826660156,0.2624019086360931,1.0,0.0,3.0,1.0,0.0
11973540,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306460976600647,0.2574122548103332,0.2326646298170089,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593946576118469,0.4271017909049988,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493286609649658,0.3803928196430206,0.2658779621124267,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9068003296852112,0.3363078534603119,0.3192305266857147,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.8101158142089844,0.2375919967889785,1.0735491514205933,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3538513183594,287.7891540527344,1.0,0.508654773235321,1.0,1.0,0.0,1.0,-2.7835137844085693,2.7835073471069336,6.22702327746083e-06,2.148852586746216,0.3694878816604614,0.3694878816604614,0.0,100.01377868652344,99.0,10296.7626953125,-0.0,1706.6455078125,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18230.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486151039600372,1.0,0.0,0.0,0.5826456546783447,0.5826494097709656,2.2651789777228263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.19287109375,0.0,27.345962524414062,1895.4371337890625,0.0,371.784912109375,0.26044762134552,1.0,0.0,3.0,1.0,0.0
11973600,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7864074707031,0.8306460976600647,0.2574122548103332,0.2326646298170089,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.9990000128746032,0.5593946576118469,0.4271017909049988,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7868957519531,0.9493286609649658,0.3803928196430206,0.2658779621124267,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7867736816406,0.9068003296852112,0.3363078534603119,0.3192305266857147,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7862854003906,0.8101158142089844,0.2375919967889785,1.0735491514205933,287.7869873046875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3538513183594,287.7891540527344,1.0,0.508654773235321,1.0,1.0,0.0,1.0,-2.7835137844085693,2.7835073471069336,6.22702327746083e-06,2.148852586746216,0.3694878816604614,0.3694878816604614,0.0,100.01377868652344,99.0,10296.7626953125,-0.0,1706.6455078125,1.0,283.1499938964844,287.349853515625,290.4063720703125,291.1737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18230.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486151039600372,1.0,0.0,0.0,0.5826456546783447,0.5826494097709656,2.2651789777228263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.19287109375,0.0,27.345962524414062,1895.4371337890625,0.0,371.784912109375,0.26044762134552,1.0,0.0,3.0,1.0,0.0
11973660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350334167480469,0.2584854364395141,0.2335647642612457,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5666161179542542,0.4215641915798187,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.9577215909957886,0.3848132193088531,0.2688882946968078,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.9124816656112672,0.3377048075199127,0.3204805254936218,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146789073944092,0.2386932224035263,1.0781564712524414,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390197753906,1.0,0.5087423920631409,1.0,1.0,0.0,1.0,-2.788592576980591,2.788586378097534,6.249696525628679e-06,2.152740240097046,0.3636754751205444,0.3636754751205444,0.0,98.94312286376952,117.0,10174.03125,-0.0,1709.196044921875,1.0,283.1499938964844,287.3966064453125,290.4001159667969,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421611726284027,1.0,0.0,0.0,0.5693256258964539,0.5693293213844299,2.1627927893064225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.285888671875,0.0,26.474607467651367,1895.4371337890625,0.0,357.56134033203125,0.2587423026561737,1.0,0.0,3.0,1.0,0.0
11973720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.8350334167480469,0.2584854364395141,0.2335647642612457,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.9990000128746032,0.5666161179542542,0.4215641915798187,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367004394531,0.9577215909957886,0.3848132193088531,0.2688882946968078,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8365478515625,0.9124816656112672,0.3377048075199127,0.3204805254936218,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360595703125,0.8146789073944092,0.2386932224035263,1.0781564712524414,287.8367919921875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.379150390625,287.8390197753906,1.0,0.5087423920631409,1.0,1.0,0.0,1.0,-2.788592576980591,2.788586378097534,6.249696525628679e-06,2.152740240097046,0.3636754751205444,0.3636754751205444,0.0,98.94312286376952,117.0,10174.03125,-0.0,1709.196044921875,1.0,283.1499938964844,287.3966064453125,290.4001159667969,291.15606689453125,293.1499938964844,293.1499938964844,283.1499938964844,18199.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421611726284027,1.0,0.0,0.0,0.5693256258964539,0.5693293213844299,2.1627927893064225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.285888671875,0.0,26.474607467651367,1895.4371337890625,0.0,357.56134033203125,0.2587423026561737,1.0,0.0,3.0,1.0,0.0
11973780,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286580443382263,0.2596522867679596,0.2346899658441543,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722724199295044,0.434155136346817,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.9517130851745604,0.3893951177597046,0.2721190750598907,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.9042837023735046,0.3392052948474884,0.3219736218452453,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8083011507987976,0.2398863732814788,1.0839133262634275,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158295631408691,1.0,1.0,0.0,1.0,-2.8176419734954834,2.817635536193848,6.380027116392739e-06,2.174911975860596,0.3586831986904144,0.3586831986904144,0.0,102.88953399658205,135.0,10100.3701171875,-0.0,1772.288818359375,1.0,283.1499938964844,287.4466552734375,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373579025268554,1.0,0.0,0.0,0.5579448342323303,0.5579485297203064,2.0771887321302532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.958251953125,0.0,25.73798370361328,1895.4371337890625,0.0,347.30670166015625,0.257285475730896,1.0,0.0,3.0,1.0,0.0
11973840,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8946533203125,0.8286580443382263,0.2596522867679596,0.2346899658441543,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.9990000128746032,0.5722724199295044,0.434155136346817,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.89532470703125,0.9517130851745604,0.3893951177597046,0.2721190750598907,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8951416015625,0.9042837023735046,0.3392052948474884,0.3219736218452453,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8944702148437,0.8083011507987976,0.2398863732814788,1.0839133262634275,287.8954467773437,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.39422607421875,287.8984375,1.0,0.5158295631408691,1.0,1.0,0.0,1.0,-2.8176419734954834,2.817635536193848,6.380027116392739e-06,2.174911975860596,0.3586831986904144,0.3586831986904144,0.0,102.88953399658205,135.0,10100.3701171875,-0.0,1772.288818359375,1.0,283.1499938964844,287.4466552734375,290.3973693847656,291.14532470703125,293.1499938964844,293.1499938964844,283.1499938964844,18169.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4373579025268554,1.0,0.0,0.0,0.5579448342323303,0.5579485297203064,2.0771887321302532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.958251953125,0.0,25.73798370361328,1895.4371337890625,0.0,347.30670166015625,0.257285475730896,1.0,0.0,3.0,1.0,0.0
11973900,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.822439968585968,0.2602692246437073,0.2353357374668121,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92919921875,0.9990000128746032,0.5739995837211609,0.4460244178771972,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.928955078125,0.944402813911438,0.3917468786239624,0.2738175690174103,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.8967288136482239,0.3399961292743683,0.3228131830692291,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.8017327785491943,0.2405002266168594,1.0871583223342896,287.9290771484375,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3952331542969,287.9322204589844,1.0,0.5212922096252441,1.0,1.0,0.0,1.0,-2.839625358581543,2.839618682861328,6.47995284452918e-06,2.191873073577881,0.3565655052661896,0.3565655052661896,0.0,106.50545501708984,135.0,10080.2998046875,-0.0,1823.88037109375,1.0,283.1499938964844,287.4744873046875,290.3966979980469,291.14227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18153.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356604218482971,1.0,0.0,0.0,0.553113579750061,0.5531172752380371,2.0413718715417417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.510986328125,0.0,25.42546272277832,1895.4371337890625,0.0,343.7474975585937,0.2566584646701813,1.0,0.0,3.0,1.0,0.0
11973960,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9630432128906,0.8148708939552307,0.2609028816223144,0.2360264062881469,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96405029296875,0.9990000128746032,0.5749511122703552,0.460655152797699,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9637756347656,0.935084104537964,0.3941326439380646,0.2755632102489471,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.96356201171875,0.8876916170120239,0.3408107459545135,0.3237057328224182,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9628601074219,0.7937541007995605,0.2411134243011474,1.09055757522583,287.9638977050781,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3919372558594,287.96710205078125,1.0,0.5277725458145142,1.0,1.0,0.0,1.0,-2.8652894496917725,2.8652830123901367,6.597664196306141e-06,2.2117063999176025,0.3547021448612213,0.3547021448612213,0.0,111.02243041992188,153.0,10069.41796875,-0.0,1886.4979248046875,1.0,283.1499938964844,287.5029602050781,290.39630126953125,291.1404724121094,293.1499938964844,293.1499938964844,283.1499938964844,18137.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344617128372192,1.0,0.0,0.0,0.5488526821136475,0.5488563776016235,2.010041555422504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.62548828125,0.0,25.149696350097656,1895.4371337890625,0.0,341.25390625,0.256100058555603,1.0,0.0,3.0,1.0,0.0
11974020,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03338623046875,0.7967735528945923,0.2621968388557434,0.2375069856643676,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5748087167739868,0.4956251680850982,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135577082633972,0.3989751636981964,0.2791627645492553,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676711916923523,0.3424908220767975,0.3256162405014038,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758564352989197,0.2423155307769775,1.097626805305481,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3752746582031,288.03741455078125,1.0,0.5429151654243469,1.0,1.0,0.0,1.0,-2.924213171005249,2.924206256866455,6.872070571262157e-06,2.257303237915039,0.3516673147678375,0.3516673147678375,0.0,122.2278060913086,156.0,10068.9716796875,-0.0,2038.402587890625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333588480949402,1.0,0.0,0.0,0.5418687462806702,0.5418724417686462,1.9592132360912732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.970703125,0.0,24.69628524780273,1895.4371337890625,0.0,338.9739990234375,0.2551685571670532,1.0,0.0,3.0,1.0,0.0
11974080,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03338623046875,0.7967735528945923,0.2621968388557434,0.2375069856643676,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0344543457031,0.9990000128746032,0.5748087167739868,0.4956251680850982,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0341186523437,0.9135577082633972,0.3989751636981964,0.2791627645492553,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03387451171875,0.8676711916923523,0.3424908220767975,0.3256162405014038,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.033203125,0.7758564352989197,0.2423155307769775,1.097626805305481,288.03424072265625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3752746582031,288.03741455078125,1.0,0.5429151654243469,1.0,1.0,0.0,1.0,-2.924213171005249,2.924206256866455,6.872070571262157e-06,2.257303237915039,0.3516673147678375,0.3516673147678375,0.0,122.2278060913086,156.0,10068.9716796875,-0.0,2038.402587890625,1.0,283.1499938964844,287.5596618652344,290.3954467773437,291.1390686035156,293.1499938964844,293.1499938964844,283.1499938964844,18107.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333588480949402,1.0,0.0,0.0,0.5418687462806702,0.5418724417686462,1.9592132360912732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.970703125,0.0,24.69628524780273,1895.4371337890625,0.0,338.9739990234375,0.2551685571670532,1.0,0.0,3.0,1.0,0.0
11974140,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839570641517639,0.2634495794773102,0.2389158606529235,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5729385614395142,0.5227065086364746,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003809690475464,0.4038279056549072,0.2827445566654205,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.854182779788971,0.3441627323627472,0.3274830877780914,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636204361915588,0.2434225678443908,1.1040666103363037,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.09686279296875,1.0,0.5547544360160828,1.0,1.0,0.0,1.0,-2.972768545150757,2.972761392593384,7.1031940933607984e-06,2.2952234745025635,0.3493775725364685,0.3493775725364685,0.0,131.52012634277344,159.0,10068.806640625,-0.0,2168.193603515625,1.0,283.1499938964844,287.6099548339844,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336921572685241,1.0,0.0,0.0,0.5366406440734863,0.5366442799568176,1.92158928769004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.240234375,0.0,24.356578826904297,1895.4371337890625,0.0,339.6615600585937,0.2544603645801544,1.0,0.0,3.0,1.0,0.0
11974200,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0939025878906,0.7839570641517639,0.2634495794773102,0.2389158606529235,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947570800781,0.9990000128746032,0.5729385614395142,0.5227065086364746,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.094482421875,0.9003809690475464,0.4038279056549072,0.2827445566654205,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.09429931640625,0.854182779788971,0.3441627323627472,0.3274830877780914,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0937805175781,0.7636204361915588,0.2434225678443908,1.1040666103363037,288.0945739746094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3517761230469,288.09686279296875,1.0,0.5547544360160828,1.0,1.0,0.0,1.0,-2.972768545150757,2.972761392593384,7.1031940933607984e-06,2.2952234745025635,0.3493775725364685,0.3493775725364685,0.0,131.52012634277344,159.0,10068.806640625,-0.0,2168.193603515625,1.0,283.1499938964844,287.6099548339844,290.3932800292969,291.1384582519531,293.1499938964844,293.1499938964844,283.1499938964844,18081.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336921572685241,1.0,0.0,0.0,0.5366406440734863,0.5366442799568176,1.92158928769004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.240234375,0.0,24.356578826904297,1895.4371337890625,0.0,339.6615600585937,0.2544603645801544,1.0,0.0,3.0,1.0,0.0
11974260,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742835283279419,0.2646245658397674,0.2402233332395553,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9984055757522584,0.5709357261657715,0.5414092540740967,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.891298234462738,0.4086441695690155,0.2862775325775146,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8442200422286987,0.3457823097705841,0.3292698264122009,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395874023437,0.7544921040534973,0.2444447576999664,1.109911322593689,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642779469490051,1.0,1.0,0.0,1.0,-3.00976300239563,3.009755849838257,7.281892976607196e-06,2.324131488800049,0.3475967943668365,0.3475967943668365,0.0,139.39553833007812,162.0,10065.82421875,-0.0,2274.2021484375,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347457587718963,1.0,0.0,0.0,0.5326233506202698,0.5326269865036011,1.8929270595435813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.1708984375,0.0,24.098087310791016,1895.4371337890625,0.0,341.84332275390625,0.2539216876029968,1.0,0.0,3.0,1.0,0.0
11974320,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1396789550781,0.7742835283279419,0.2646245658397674,0.2402233332395553,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.14031982421875,0.9984055757522584,0.5709357261657715,0.5414092540740967,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1401062011719,0.891298234462738,0.4086441695690155,0.2862775325775146,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.13995361328125,0.8442200422286987,0.3457823097705841,0.3292698264122009,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1395874023437,0.7544921040534973,0.2444447576999664,1.109911322593689,288.1401672363281,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33270263671875,288.141845703125,1.0,0.5642779469490051,1.0,1.0,0.0,1.0,-3.00976300239563,3.009755849838257,7.281892976607196e-06,2.324131488800049,0.3475967943668365,0.3475967943668365,0.0,139.39553833007812,162.0,10065.82421875,-0.0,2274.2021484375,1.0,283.1499938964844,287.6482849121094,290.38787841796875,291.1348571777344,293.1499938964844,293.1499938964844,283.1499938964844,18062.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347457587718963,1.0,0.0,0.0,0.5326233506202698,0.5326269865036011,1.8929270595435813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.1708984375,0.0,24.098087310791016,1895.4371337890625,0.0,341.84332275390625,0.2539216876029968,1.0,0.0,3.0,1.0,0.0
11974380,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16680908203125,0.7635124921798706,0.2656477689743042,0.2414660006761551,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16717529296875,0.9860395789146424,0.5703278183937073,0.5407363176345825,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16705322265625,0.880768358707428,0.4133519232273102,0.2897904813289642,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669616699219,0.8332303762435913,0.3472698628902435,0.3310088813304901,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.7444525361061096,0.2453488856554031,1.1155391931533811,288.1670837402344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.16802978515625,1.0,0.5710277557373047,1.0,1.0,0.0,1.0,-3.0240397453308105,3.024032592773437,7.351752174145076e-06,2.335416316986084,0.3460557758808136,0.3460557758808136,0.0,147.80117797851562,165.0,10042.3818359375,-0.0,2342.915771484375,1.0,283.1499938964844,287.6734619140625,290.3790283203125,291.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18050.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357364177703857,1.0,0.0,0.0,0.529301643371582,0.5293052792549133,1.86938997615016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.11572265625,0.0,23.88974380493164,1895.4371337890625,0.0,343.9060974121094,0.2534955739974975,1.0,0.0,3.0,1.0,0.0
11974440,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16680908203125,0.7635124921798706,0.2656477689743042,0.2414660006761551,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16717529296875,0.9860395789146424,0.5703278183937073,0.5407363176345825,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.16705322265625,0.880768358707428,0.4133519232273102,0.2897904813289642,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1669616699219,0.8332303762435913,0.3472698628902435,0.3310088813304901,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.7444525361061096,0.2453488856554031,1.1155391931533811,288.1670837402344,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3241271972656,288.16802978515625,1.0,0.5710277557373047,1.0,1.0,0.0,1.0,-3.0240397453308105,3.024032592773437,7.351752174145076e-06,2.335416316986084,0.3460557758808136,0.3460557758808136,0.0,147.80117797851562,165.0,10042.3818359375,-0.0,2342.915771484375,1.0,283.1499938964844,287.6734619140625,290.3790283203125,291.1268005371094,293.1499938964844,293.1499938964844,283.1499938964844,18050.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357364177703857,1.0,0.0,0.0,0.529301643371582,0.5293052792549133,1.86938997615016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.11572265625,0.0,23.88974380493164,1895.4371337890625,0.0,343.9060974121094,0.2534955739974975,1.0,0.0,3.0,1.0,0.0
11974500,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1775817871094,0.7599159479141235,0.2661267817020416,0.24201200902462,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1779479980469,0.9814971685409546,0.5706018805503845,0.5409629344940186,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778259277344,0.8775783181190491,0.4156890511512756,0.291499525308609,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.177734375,0.8295691013336182,0.3479830324649811,0.3318031132221222,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.17755126953125,0.7411150932312012,0.2457833886146545,1.1180497407913208,288.1778564453125,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3227233886719,288.17877197265625,1.0,0.5738128423690796,1.0,1.0,0.0,1.0,-3.0309958457946777,3.0309884548187256,7.385679509752663e-06,2.3408164978027344,0.3453702628612518,0.3453702628612518,0.0,151.01962280273438,165.0,10033.240234375,-0.0,2372.27490234375,1.0,283.1499938964844,287.6827697753906,290.37359619140625,291.1211242675781,293.1499938964844,293.1499938964844,283.1499938964844,18045.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435994803905487,1.0,0.0,0.0,0.5278264880180359,0.527830183506012,1.8589849659633728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.135498046875,0.0,23.798463821411133,1895.4371337890625,0.0,344.44598388671875,0.2533111274242401,1.0,0.0,3.0,1.0,0.0
11974560,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.18780517578125,0.7570475935935974,0.2665939033031463,0.242528423666954,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1881408691406,0.9777362942695618,0.5710633993148804,0.5414041876792908,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18804931640625,0.8752384185791016,0.4180249869823456,0.2931928336620331,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1879577636719,0.8266429901123047,0.3486827909946441,0.3325654864311218,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1877746582031,0.7384544610977173,0.2462114840745926,1.1204438209533691,288.18804931640625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3221130371094,288.1889343261719,1.0,0.5763422846794128,1.0,1.0,0.0,1.0,-3.037977457046509,3.0379700660705566,7.41980738894199e-06,2.346235752105713,0.3447484970092773,0.3447484970092773,0.0,153.80270385742188,168.0,10025.640625,-0.0,2399.552734375,1.0,283.1499938964844,287.69140625,290.3679504394531,291.1150817871094,293.1499938964844,293.1499938964844,283.1499938964844,18041.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360726773738861,1.0,0.0,0.0,0.5264892578125,0.5264929533004761,1.849577557777593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.4677734375,0.0,23.71582221984864,1895.4371337890625,0.0,344.6088562011719,0.2531439661979675,1.0,0.0,3.0,1.0,0.0
11974620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068176269531,0.7526427507400513,0.2675056159496307,0.2435063272714615,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20709228515625,0.971700131893158,0.5722398161888123,0.5425878167152405,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070007324219,0.8721147775650024,0.4227053225040436,0.2965577840805053,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.8221243619918823,0.3500545024871826,0.3340277969837188,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.7343663573265076,0.2470617890357971,1.12502920627594,288.20703125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3219299316406,288.20782470703125,1.0,0.5808992385864258,1.0,1.0,0.0,1.0,-3.051891803741455,3.051884174346924,7.488043593184557e-06,2.357029676437378,0.3436731100082397,0.3436731100082397,0.0,158.5380096435547,171.0,10014.212890625,-0.0,2450.044677734375,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18033.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358499050140381,1.0,0.0,0.0,0.5241753458976746,0.5241789817810059,1.833355334213138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.360107421875,0.0,23.572864532470703,1895.4371337890625,0.0,344.1431579589844,0.2528538405895233,1.0,0.0,3.0,1.0,0.0
11974680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2068176269531,0.7526427507400513,0.2675056159496307,0.2435063272714615,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20709228515625,0.971700131893158,0.5722398161888123,0.5425878167152405,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2070007324219,0.8721147775650024,0.4227053225040436,0.2965577840805053,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2069396972656,0.8221243619918823,0.3500545024871826,0.3340277969837188,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2067565917969,0.7343663573265076,0.2470617890357971,1.12502920627594,288.20703125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3219299316406,288.20782470703125,1.0,0.5808992385864258,1.0,1.0,0.0,1.0,-3.051891803741455,3.051884174346924,7.488043593184557e-06,2.357029676437378,0.3436731100082397,0.3436731100082397,0.0,158.5380096435547,171.0,10014.212890625,-0.0,2450.044677734375,1.0,283.1499938964844,287.7073059082031,290.3573608398437,291.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18033.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358499050140381,1.0,0.0,0.0,0.5241753458976746,0.5241789817810059,1.833355334213138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.360107421875,0.0,23.572864532470703,1895.4371337890625,0.0,344.1431579589844,0.2528538405895233,1.0,0.0,3.0,1.0,0.0
11974740,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.7493671774864197,0.2683917582035064,0.2444318085908889,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.966983199119568,0.5735663175582886,0.5439375638961792,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.870320200920105,0.4274048805236816,0.299912691116333,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.8187355399131775,0.3513956069946289,0.3354294300079345,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2238464355469,0.7313256859779358,0.247906357049942,1.1294493675231934,288.2240905761719,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3224182128906,288.22479248046875,1.0,0.5849902033805847,1.0,1.0,0.0,1.0,-3.065659523010254,3.0656521320343018,7.5558427852229215e-06,2.3676986694335938,0.3428165018558502,0.3428165018558502,0.0,162.52407836914062,174.0,10007.6142578125,-0.0,2496.771240234375,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353913366794586,1.0,0.0,0.0,0.5223252773284912,0.5223289132118225,1.8204367790986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.96533203125,0.0,23.45834922790528,1895.4371337890625,0.0,343.18634033203125,0.252619981765747,1.0,0.0,3.0,1.0,0.0
11974800,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239074707031,0.7493671774864197,0.2683917582035064,0.2444318085908889,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2241516113281,0.966983199119568,0.5735663175582886,0.5439375638961792,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2240905761719,0.870320200920105,0.4274048805236816,0.299912691116333,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2239990234375,0.8187355399131775,0.3513956069946289,0.3354294300079345,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2238464355469,0.7313256859779358,0.247906357049942,1.1294493675231934,288.2240905761719,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3224182128906,288.22479248046875,1.0,0.5849902033805847,1.0,1.0,0.0,1.0,-3.065659523010254,3.0656521320343018,7.5558427852229215e-06,2.3676986694335938,0.3428165018558502,0.3428165018558502,0.0,162.52407836914062,174.0,10007.6142578125,-0.0,2496.771240234375,1.0,283.1499938964844,287.7214050292969,290.3485717773437,291.0936584472656,293.1499938964844,293.1499938964844,283.1499938964844,18027.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353913366794586,1.0,0.0,0.0,0.5223252773284912,0.5223289132118225,1.8204367790986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.96533203125,0.0,23.45834922790528,1895.4371337890625,0.0,343.18634033203125,0.252619981765747,1.0,0.0,3.0,1.0,0.0
