time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392272949219,0.7466900944709778,0.2692530155181885,0.2453202754259109,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394714355469,0.9629727005958556,0.574934720993042,0.5453294515609741,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692303895950317,0.4321237802505493,0.3032692968845367,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.815940260887146,0.3527108430862427,0.3367902338504791,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7288365960121155,0.248738944530487,1.133747935295105,288.2394104003906,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231201171875,288.24005126953125,1.0,0.5888111591339111,1.0,1.0,0.0,1.0,-3.079240322113037,3.079232692718506,7.622988505318062e-06,2.3782098293304443,0.3421547710895538,0.3421547710895538,0.0,166.1055145263672,177.0,10005.2783203125,-0.0,2541.4033203125,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,18021.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350152909755707,1.0,0.0,0.0,0.5208840370178223,0.5208876729011536,1.810404448576719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.08447265625,0.0,23.36866569519043,1895.4371337890625,0.0,342.4034118652344,0.2524350881576538,1.0,0.0,3.0,1.0,0.0
11974920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2392272949219,0.7466900944709778,0.2692530155181885,0.2453202754259109,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394714355469,0.9629727005958556,0.574934720993042,0.5453294515609741,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2393798828125,0.8692303895950317,0.4321237802505493,0.3032692968845367,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.815940260887146,0.3527108430862427,0.3367902338504791,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391967773437,0.7288365960121155,0.248738944530487,1.133747935295105,288.2394104003906,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3231201171875,288.24005126953125,1.0,0.5888111591339111,1.0,1.0,0.0,1.0,-3.079240322113037,3.079232692718506,7.622988505318062e-06,2.3782098293304443,0.3421547710895538,0.3421547710895538,0.0,166.1055145263672,177.0,10005.2783203125,-0.0,2541.4033203125,1.0,283.1499938964844,287.73388671875,290.3414611816406,291.0860290527344,293.1499938964844,293.1499938964844,283.1499938964844,18021.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350152909755707,1.0,0.0,0.0,0.5208840370178223,0.5208876729011536,1.810404448576719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.08447265625,0.0,23.36866569519043,1895.4371337890625,0.0,342.4034118652344,0.2524350881576538,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.744348406791687,0.2700873613357544,0.2461769580841064,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.253173828125,0.9593504667282104,0.5762969255447388,0.5467160940170288,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.868534505367279,0.4368593692779541,0.3066313564777374,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8134702444076538,0.3540008962154388,0.3381186723709106,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7266530394554138,0.2495556771755218,1.1379387378692627,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.2536926269531,1.0,0.5924652218818665,1.0,1.0,0.0,1.0,-3.092615127563477,3.092607259750366,7.689371159358416e-06,2.388546943664551,0.3416682779788971,0.3416682779788971,0.0,169.46360778808594,180.0,10006.7548828125,-0.0,2584.821533203125,1.0,283.1499938964844,287.744873046875,290.3353271484375,291.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18016.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348743855953216,1.0,0.0,0.0,0.5198073983192444,0.5198110342025757,1.802927762639684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.49365234375,0.0,23.30097770690918,1895.4371337890625,0.0,342.1105041503906,0.2522935569286346,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529602050781,0.744348406791687,0.2700873613357544,0.2461769580841064,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.253173828125,0.9593504667282104,0.5762969255447388,0.5467160940170288,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.868534505367279,0.4368593692779541,0.3066313564777374,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.8134702444076538,0.3540008962154388,0.3381186723709106,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2529296875,0.7266530394554138,0.2495556771755218,1.1379387378692627,288.25311279296875,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238830566406,288.2536926269531,1.0,0.5924652218818665,1.0,1.0,0.0,1.0,-3.092615127563477,3.092607259750366,7.689371159358416e-06,2.388546943664551,0.3416682779788971,0.3416682779788971,0.0,169.46360778808594,180.0,10006.7548828125,-0.0,2584.821533203125,1.0,283.1499938964844,287.744873046875,290.3353271484375,291.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,18016.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348743855953216,1.0,0.0,0.0,0.5198073983192444,0.5198110342025757,1.802927762639684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.49365234375,0.0,23.30097770690918,1895.4371337890625,0.0,342.1105041503906,0.2522935569286346,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592468261719,0.7432588934898376,0.2704932391643524,0.2465934455394745,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2594299316406,0.9576303958892822,0.5769672989845276,0.5473992824554443,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593994140625,0.8682826161384583,0.4392329454421997,0.3083149492740631,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25933837890625,0.8123115301132202,0.3546357750892639,0.3387714326381683,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2592163085937,0.7256342768669128,0.249956876039505,1.1399935483932495,288.2593994140625,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32421875,288.25994873046875,1.0,0.5942467451095581,1.0,1.0,0.0,1.0,-3.0992181301116943,3.099210262298584,7.72223575040698e-06,2.3936445713043213,0.3414880633354187,0.3414880633354187,0.0,171.0896759033203,180.0,10008.861328125,-0.0,2606.215087890625,1.0,283.1499938964844,287.74981689453125,290.3324279785156,291.0770263671875,293.1499938964844,293.1499938964844,283.1499938964844,18014.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349052309989929,1.0,0.0,0.0,0.5193994641304016,0.5194031000137329,1.8000994472799903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.13818359375,0.0,23.27496719360352,1895.4371337890625,0.0,342.17462158203125,0.2522382438182831,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652282714844,0.7422041893005371,0.2708925306797027,0.2470034956932068,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2654113769531,0.9559449553489684,0.5776297450065613,0.5480750203132629,297.5040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2653503417969,0.8680697679519653,0.4416093826293945,0.3100000917911529,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.8111824989318848,0.3552648425102234,0.3394180834293365,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26519775390625,0.7246454954147339,0.2503537833690643,1.1420265436172483,288.2653503417969,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245544433594,288.265869140625,1.0,0.5960076451301575,1.0,1.0,0.0,1.0,-3.1057701110839844,3.105762481689453,7.75490752857877e-06,2.398699283599853,0.3413409292697906,0.3413409292697906,0.0,172.69680786132812,183.0,10011.685546875,-0.0,2627.494140625,1.0,283.1499938964844,287.7544860839844,290.3294982910156,291.0743103027344,293.1499938964844,293.1499938964844,283.1499938964844,18012.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349874556064605,1.0,0.0,0.0,0.5190598368644714,0.5190634727478027,1.7977461297391528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.00537109375,0.0,23.253047943115234,1895.4371337890625,0.0,342.34552001953125,0.2521909773349762,1.0,0.0,3.0,1.0,0.0
11975220,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401787638664246,0.271669328212738,0.2478026747703552,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763977050781,0.9526556134223938,0.5789247155189514,0.5493981838226318,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677399158477783,0.4463712573051452,0.313375324010849,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763061523437,0.8089917898178101,0.3565036058425903,0.3406916856765747,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227382659912109,0.2511328160762787,1.1460199356079102,288.2763671875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2768249511719,1.0,0.5994742512702942,1.0,1.0,0.0,1.0,-3.118712902069092,3.118705034255981,7.819619895599317e-06,2.408672332763672,0.3411470055580139,0.3411470055580139,0.0,175.86610412597656,186.0,10019.498046875,-0.0,2669.73974609375,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18008.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352884888648987,1.0,0.0,0.0,0.5185872912406921,0.5185909271240234,1.7944740804409776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.400390625,0.0,23.22156143188477,1895.4371337890625,0.0,342.9720153808594,0.2521207630634308,1.0,0.0,3.0,1.0,0.0
11975280,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2762145996094,0.7401787638664246,0.271669328212738,0.2478026747703552,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763977050781,0.9526556134223938,0.5789247155189514,0.5493981838226318,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763366699219,0.8677399158477783,0.4463712573051452,0.313375324010849,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2763061523437,0.8089917898178101,0.3565036058425903,0.3406916856765747,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27618408203125,0.7227382659912109,0.2511328160762787,1.1460199356079102,288.2763671875,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251647949219,288.2768249511719,1.0,0.5994742512702942,1.0,1.0,0.0,1.0,-3.118712902069092,3.118705034255981,7.819619895599317e-06,2.408672332763672,0.3411470055580139,0.3411470055580139,0.0,175.86610412597656,186.0,10019.498046875,-0.0,2669.73974609375,1.0,283.1499938964844,287.7629699707031,290.3235778808594,291.0690002441406,293.1499938964844,293.1499938964844,283.1499938964844,18008.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352884888648987,1.0,0.0,0.0,0.5185872912406921,0.5185909271240234,1.7944740804409776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3271.400390625,0.0,23.22156143188477,1895.4371337890625,0.0,342.9720153808594,0.2521207630634308,1.0,0.0,3.0,1.0,0.0
11975340,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382345795631409,0.2724165618419647,0.2485743910074234,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9494385719299316,0.5801759362220764,0.5506803393363953,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8675020337104797,0.4511441588401794,0.3167572021484375,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.806856632232666,0.3577160239219665,0.3419394195079803,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7208947539329529,0.2518914639949798,1.1499176025390625,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3256530761719,288.2865905761719,1.0,0.6028794050216675,1.0,1.0,0.0,1.0,-3.131434679031372,3.1314268112182617,7.883453690737952e-06,2.4184601306915283,0.3410751521587372,0.3410751521587372,0.0,178.99771118164062,189.0,10029.94140625,-0.0,2711.66552734375,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357243776321411,1.0,0.0,0.0,0.5183655619621277,0.518369197845459,1.7929400186744715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.587646484375,0.0,23.205041885375977,1895.4371337890625,0.0,343.8809814453125,0.2520800530910492,1.0,0.0,3.0,1.0,0.0
11975400,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7382345795631409,0.2724165618419647,0.2485743910074234,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.28619384765625,0.9494385719299316,0.5801759362220764,0.5506803393363953,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861633300781,0.8675020337104797,0.4511441588401794,0.3167572021484375,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.806856632232666,0.3577160239219665,0.3419394195079803,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2860412597656,0.7208947539329529,0.2518914639949798,1.1499176025390625,288.2861633300781,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3256530761719,288.2865905761719,1.0,0.6028794050216675,1.0,1.0,0.0,1.0,-3.131434679031372,3.1314268112182617,7.883453690737952e-06,2.4184601306915283,0.3410751521587372,0.3410751521587372,0.0,178.99771118164062,189.0,10029.94140625,-0.0,2711.66552734375,1.0,283.1499938964844,287.7703552246094,290.31744384765625,291.063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18004.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357243776321411,1.0,0.0,0.0,0.5183655619621277,0.518369197845459,1.7929400186744715e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.587646484375,0.0,23.205041885375977,1895.4371337890625,0.0,343.8809814453125,0.2520800530910492,1.0,0.0,3.0,1.0,0.0
11975460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363489270210266,0.273134171962738,0.2493191063404083,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462689757347108,0.5813806653022766,0.5519189834594727,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673297166824341,0.4559272527694702,0.3201455473899841,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047530055046082,0.3589015901088714,0.3431614637374878,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190916538238525,0.2526292502880096,1.153719782829285,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260498046875,288.2953186035156,1.0,0.606232225894928,1.0,1.0,0.0,1.0,-3.1439337730407715,3.143925905227661,7.946387995616533e-06,2.4280622005462646,0.3411121368408203,0.3411121368408203,0.0,182.1077880859375,192.0,10042.7236328125,-0.0,2753.340576171875,1.0,283.1499938964844,287.7767639160156,290.3111572265625,291.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,18001.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362533986568451,1.0,0.0,0.0,0.5183671712875366,0.5183708071708679,1.7929510320868758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.4765625,0.0,23.201828002929688,1895.4371337890625,0.0,344.987060546875,0.2520655393600464,1.0,0.0,3.0,1.0,0.0
11975520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948303222656,0.7363489270210266,0.273134171962738,0.2493191063404083,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2949523925781,0.9462689757347108,0.5813806653022766,0.5519189834594727,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.294921875,0.8673297166824341,0.4559272527694702,0.3201455473899841,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2948913574219,0.8047530055046082,0.3589015901088714,0.3431614637374878,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2947998046875,0.7190916538238525,0.2526292502880096,1.153719782829285,288.294921875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3260498046875,288.2953186035156,1.0,0.606232225894928,1.0,1.0,0.0,1.0,-3.1439337730407715,3.143925905227661,7.946387995616533e-06,2.4280622005462646,0.3411121368408203,0.3411121368408203,0.0,182.1077880859375,192.0,10042.7236328125,-0.0,2753.340576171875,1.0,283.1499938964844,287.7767639160156,290.3111572265625,291.0584411621094,293.1499938964844,293.1499938964844,283.1499938964844,18001.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362533986568451,1.0,0.0,0.0,0.5183671712875366,0.5183708071708679,1.7929510320868758e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.4765625,0.0,23.201828002929688,1895.4371337890625,0.0,344.987060546875,0.2520655393600464,1.0,0.0,3.0,1.0,0.0
11975580,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345081567764282,0.2738224565982818,0.2500373125076294,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431343674659728,0.5825375318527222,0.5531129240989685,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8672077059745789,0.4607199430465698,0.3235401809215545,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026936054229736,0.3600601553916931,0.344357967376709,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7173141837120056,0.2533459961414337,1.1574273109436035,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.609538197517395,1.0,1.0,0.0,1.0,-3.156210422515869,3.15620231628418,8.008412805793341e-06,2.4374799728393555,0.3412455320358276,0.3412455320358276,0.0,185.2054443359375,195.0,10057.5693359375,-0.0,2794.800537109375,1.0,283.1499938964844,287.7823181152344,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368531405925751,1.0,0.0,0.0,0.5185667872428894,0.5185704231262207,1.7943323271651934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.98681640625,0.0,23.21040916442871,1895.4371337890625,0.0,346.244873046875,0.2520743310451507,1.0,0.0,3.0,1.0,0.0
11975640,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7345081567764282,0.2738224565982818,0.2500373125076294,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027648925781,0.9431343674659728,0.5825375318527222,0.5531129240989685,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.302734375,0.8672077059745789,0.4607199430465698,0.3235401809215545,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3027038574219,0.8026936054229736,0.3600601553916931,0.344357967376709,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3026428222656,0.7173141837120056,0.2533459961414337,1.1574273109436035,288.302734375,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32635498046875,288.3030700683594,1.0,0.609538197517395,1.0,1.0,0.0,1.0,-3.156210422515869,3.15620231628418,8.008412805793341e-06,2.4374799728393555,0.3412455320358276,0.3412455320358276,0.0,185.2054443359375,195.0,10057.5693359375,-0.0,2794.800537109375,1.0,283.1499938964844,287.7823181152344,290.30474853515625,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,17998.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368531405925751,1.0,0.0,0.0,0.5185667872428894,0.5185704231262207,1.7943323271651934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.98681640625,0.0,23.21040916442871,1895.4371337890625,0.0,346.244873046875,0.2520743310451507,1.0,0.0,3.0,1.0,0.0
11975700,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7336018681526184,0.2741557359695434,0.2503866851329803,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.941578447818756,0.5830977559089661,0.5536929368972778,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.8671626448631287,0.4631198644638061,0.3252398371696472,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3062744140625,0.8016806244850159,0.3606292903423309,0.3449466824531555,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.30621337890625,0.7164319157600403,0.2536965012550354,1.159245848655701,288.3063049316406,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32647705078125,288.306640625,1.0,0.6111747026443481,1.0,1.0,0.0,1.0,-3.16226577758789,3.162257671356201,8.039082786126528e-06,2.4421207904815674,0.3413449227809906,0.3413449227809906,0.0,186.75125122070312,195.0,10065.6884765625,-0.0,2815.45556640625,1.0,283.1499938964844,287.7848205566406,290.301513671875,291.0505676269531,293.1499938964844,293.1499938964844,283.1499938964844,17997.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371764659881592,1.0,0.0,0.0,0.5187337398529053,0.5187373757362366,1.7954880249249072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.45166015625,0.0,23.218700408935547,1895.4371337890625,0.0,346.9247131347656,0.2520866096019745,1.0,0.0,3.0,1.0,0.0
11975760,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096008300781,0.7327038049697876,0.2744817733764648,0.2507295608520508,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.940029799938202,0.5836456418037415,0.5542614459991455,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096618652344,0.8671271800994873,0.4655218720436096,0.3269409537315368,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.30963134765625,0.8006777763366699,0.3611916303634643,0.3455290198326111,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095703125,0.7155525088310242,0.2540417313575744,1.1610407829284668,288.3096618652344,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3265686035156,288.3099670410156,1.0,0.6128005385398865,1.0,1.0,0.0,1.0,-3.168265581130981,3.168257474899292,8.069522664300166e-06,2.446716070175171,0.3414645493030548,0.3414645493030548,0.0,188.2955474853516,198.0,10074.23828125,-0.0,2836.060791015625,1.0,283.1499938964844,287.787109375,290.2982482910156,291.0479431152344,293.1499938964844,293.1499938964844,283.1499938964844,17996.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375149011611938,1.0,0.0,0.0,0.5189424157142639,0.5189460515975952,1.7969325583067075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.045654296875,0.0,23.229476928710938,1895.4371337890625,0.0,347.6376342773437,0.2521037757396698,1.0,0.0,3.0,1.0,0.0
11975820,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309296727180481,0.2751128375530243,0.2513965368270874,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369537830352784,0.5847048759460449,0.5553644299507141,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.867081880569458,0.4703325927257538,0.3303476572036743,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7987003326416016,0.3622962236404419,0.3466748893260956,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137989401817322,0.2547167539596557,1.1645622253417969,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160215735435486,1.0,1.0,0.0,1.0,-3.1801013946533203,3.180093050003052,8.129723028105218e-06,2.455774068832397,0.3417587578296661,0.3417587578296661,0.0,191.38121032714844,201.0,10092.5009765625,-0.0,2877.13134765625,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382356107234955,1.0,0.0,0.0,0.5194730758666992,0.5194767117500305,1.800609616964266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.580810546875,0.0,23.257797241210938,1895.4371337890625,0.0,349.16015625,0.2521514892578125,1.0,0.0,3.0,1.0,0.0
11975880,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.7309296727180481,0.2751128375530243,0.2513965368270874,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158569335937,0.9369537830352784,0.5847048759460449,0.5553644299507141,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.867081880569458,0.4703325927257538,0.3303476572036743,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.7987003326416016,0.3622962236404419,0.3466748893260956,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31573486328125,0.7137989401817322,0.2547167539596557,1.1645622253417969,288.3158264160156,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3266906738281,288.31610107421875,1.0,0.6160215735435486,1.0,1.0,0.0,1.0,-3.1801013946533203,3.180093050003052,8.129723028105218e-06,2.455774068832397,0.3417587578296661,0.3417587578296661,0.0,191.38121032714844,201.0,10092.5009765625,-0.0,2877.13134765625,1.0,283.1499938964844,287.7911682128906,290.2916564941406,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17994.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382356107234955,1.0,0.0,0.0,0.5194730758666992,0.5194767117500305,1.800609616964266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.580810546875,0.0,23.257797241210938,1895.4371337890625,0.0,349.16015625,0.2521514892578125,1.0,0.0,3.0,1.0,0.0
11975940,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.7291815876960754,0.2757158875465393,0.2520384788513183,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9339079260826112,0.5857143998146057,0.5564211010932922,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670690059661865,0.4751520454883575,0.3337602317333221,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967582941055298,0.363373726606369,0.3477953970432281,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.712047815322876,0.2553710341453552,1.1679913997650146,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32672119140625,288.321533203125,1.0,0.6192020773887634,1.0,1.0,0.0,1.0,-3.1917178630828857,3.191709518432617,8.18900480226148e-06,2.464655876159668,0.3421203196048736,0.3421203196048736,0.0,194.4632873535156,204.0,10112.1806640625,-0.0,2918.00439453125,1.0,283.1499938964844,287.7945861816406,290.2849426269531,291.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,17992.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439014196395874,1.0,0.0,0.0,0.5201430916786194,0.5201467275619507,1.8052576322702407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.533203125,0.0,23.294452667236328,1895.4371337890625,0.0,350.8118591308594,0.2522156834602356,1.0,0.0,3.0,1.0,0.0
11976000,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.7291815876960754,0.2757158875465393,0.2520384788513183,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.9339079260826112,0.5857143998146057,0.5564211010932922,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.8670690059661865,0.4751520454883575,0.3337602317333221,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7967582941055298,0.363373726606369,0.3477953970432281,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.712047815322876,0.2553710341453552,1.1679913997650146,288.3212890625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32672119140625,288.321533203125,1.0,0.6192020773887634,1.0,1.0,0.0,1.0,-3.1917178630828857,3.191709518432617,8.18900480226148e-06,2.464655876159668,0.3421203196048736,0.3421203196048736,0.0,194.4632873535156,204.0,10112.1806640625,-0.0,2918.00439453125,1.0,283.1499938964844,287.7945861816406,290.2849426269531,291.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,17992.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439014196395874,1.0,0.0,0.0,0.5201430916786194,0.5201467275619507,1.8052576322702407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.533203125,0.0,23.294452667236328,1895.4371337890625,0.0,350.8118591308594,0.2522156834602356,1.0,0.0,3.0,1.0,0.0
11976060,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274556159973145,0.2762920260429382,0.2526564002037048,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308944940567015,0.5866749882698059,0.557432234287262,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670849800109863,0.4799798130989074,0.3371784687042236,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948493957519531,0.3644247949123382,0.3488912284374237,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102935910224915,0.2560052573680877,1.171331524848938,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223438382148743,1.0,1.0,0.0,1.0,-3.203120231628418,3.2031121253967285,8.24738890514709e-06,2.473367929458618,0.3425399959087372,0.3425399959087372,0.0,197.5433349609375,207.0,10133.0751953125,-0.0,2958.68896484375,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398470818996429,1.0,0.0,0.0,0.5209341645240784,0.5209377408027649,1.810752614517241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.835205078125,0.0,23.33837127685547,1895.4371337890625,0.0,352.5867004394531,0.2522942125797272,1.0,0.0,3.0,1.0,0.0
11976120,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7274556159973145,0.2762920260429382,0.2526564002037048,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3261108398437,0.9308944940567015,0.5866749882698059,0.557432234287262,297.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.8670849800109863,0.4799798130989074,0.3371784687042236,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.7948493957519531,0.3644247949123382,0.3488912284374237,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7102935910224915,0.2560052573680877,1.171331524848938,288.3260803222656,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32672119140625,288.3262939453125,1.0,0.6223438382148743,1.0,1.0,0.0,1.0,-3.203120231628418,3.2031121253967285,8.24738890514709e-06,2.473367929458618,0.3425399959087372,0.3425399959087372,0.0,197.5433349609375,207.0,10133.0751953125,-0.0,2958.68896484375,1.0,283.1499938964844,287.7974548339844,290.278076171875,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398470818996429,1.0,0.0,0.0,0.5209341645240784,0.5209377408027649,1.810752614517241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.835205078125,0.0,23.33837127685547,1895.4371337890625,0.0,352.5867004394531,0.2522942125797272,1.0,0.0,3.0,1.0,0.0
11976180,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257486581802368,0.2768415212631225,0.2532505393028259,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9279175400733948,0.587585985660553,0.5583970546722412,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671284914016724,0.4848156571388244,0.3406021893024444,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929722666740417,0.3654492497444153,0.3499621450901031,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085317969322205,0.2566195428371429,1.1745829582214355,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.625447154045105,1.0,1.0,0.0,1.0,-3.2143094539642334,3.214301109313965,8.304871698783245e-06,2.4819133281707764,0.3430114984512329,0.3430114984512329,0.0,200.62109375,210.0,10155.0400390625,-0.0,2999.172607421875,1.0,283.1499938964844,287.7997741699219,290.2709655761719,291.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17989.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440731018781662,1.0,0.0,0.0,0.5218336582183838,0.5218372941017151,1.8170114302051843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.436279296875,0.0,23.38882637023925,1895.4371337890625,0.0,354.4792785644531,0.2523857057094574,1.0,0.0,3.0,1.0,0.0
11976240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7257486581802368,0.2768415212631225,0.2532505393028259,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.9279175400733948,0.587585985660553,0.5583970546722412,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.330322265625,0.8671284914016724,0.4848156571388244,0.3406021893024444,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3302917480469,0.7929722666740417,0.3654492497444153,0.3499621450901031,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33026123046875,0.7085317969322205,0.2566195428371429,1.1745829582214355,288.330322265625,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3266296386719,288.3305053710937,1.0,0.625447154045105,1.0,1.0,0.0,1.0,-3.2143094539642334,3.214301109313965,8.304871698783245e-06,2.4819133281707764,0.3430114984512329,0.3430114984512329,0.0,200.62109375,210.0,10155.0400390625,-0.0,2999.172607421875,1.0,283.1499938964844,287.7997741699219,290.2709655761719,291.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17989.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440731018781662,1.0,0.0,0.0,0.5218336582183838,0.5218372941017151,1.8170114302051843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.436279296875,0.0,23.38882637023925,1895.4371337890625,0.0,354.4792785644531,0.2523857057094574,1.0,0.0,3.0,1.0,0.0
11976300,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7249012589454651,0.2771067023277282,0.2535390555858612,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.9264438152313232,0.58802330493927,0.558862566947937,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.8671596646308899,0.4872365295886993,0.3423160016536712,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33221435546875,0.7920451164245605,0.365951806306839,0.3504886031150818,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321838378906,0.7076491713523865,0.2569194436073303,1.17617666721344,288.33221435546875,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3265686035156,288.3324279785156,1.0,0.6269848942756653,1.0,1.0,0.0,1.0,-3.2198259830474854,3.219817638397217,8.333284313266631e-06,2.486125469207764,0.3432642221450805,0.3432642221450805,0.0,202.1595153808593,210.0,10166.37109375,-0.0,3019.3427734375,1.0,283.1499938964844,287.80078125,290.267333984375,291.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,17988.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411904215812683,1.0,0.0,0.0,0.5223192572593689,0.5223228931427002,1.820394501805822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.8310546875,0.0,23.416221618652344,1895.4371337890625,0.0,355.4666442871094,0.2524357140064239,1.0,0.0,3.0,1.0,0.0
11976360,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.333984375,0.7240574359893799,0.2773654758930206,0.2538218796253204,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33404541015625,0.9249808192253112,0.5884482860565186,0.5593165755271912,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.8671970367431641,0.4896590113639831,0.3440310060977936,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3340148925781,0.791125476360321,0.3664478361606598,0.3510089218616485,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7067719101905823,0.2572145164012909,1.1777489185333252,288.3340148925781,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3265075683594,288.3341979980469,1.0,0.6285133361816406,1.0,1.0,0.0,1.0,-3.225290536880493,3.2252821922302246,8.361475920537487e-06,2.490297794342041,0.3435274362564087,0.3435274362564087,0.0,203.69741821289065,213.0,10177.9140625,-0.0,3039.461669921875,1.0,283.1499938964844,287.8016662597656,290.2636413574219,291.02117919921875,293.1499938964844,293.1499938964844,283.1499938964844,17987.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4416608512401581,1.0,0.0,0.0,0.5228271484375,0.5228307247161865,1.8239363797079026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.281982421875,0.0,23.44497299194336,1895.4371337890625,0.0,356.4803466796875,0.2524884343147278,1.0,0.0,3.0,1.0,0.0
11976420,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223790884017944,0.2778645157814026,0.2543710172176361,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220892786979676,0.5892621278762817,0.5601907968521118,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672893643379211,0.4945094287395477,0.3474646210670471,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7893082499504089,0.367420881986618,0.3520317673683166,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050336003303528,0.2577906250953674,1.180830955505371,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315430402755737,1.0,1.0,0.0,1.0,-3.2360668182373047,3.236058235168457,8.417211574851535e-06,2.498526096343994,0.3440821766853332,0.3440821766853332,0.0,206.77227783203125,216.0,10201.568359375,-0.0,3079.5517578125,1.0,283.1499938964844,287.8031311035156,290.2560119628906,291.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426322877407074,1.0,0.0,0.0,0.5239032506942749,0.5239068865776062,1.8314526784024565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.326904296875,0.0,23.50615882873535,1895.4371337890625,0.0,358.5820617675781,0.2526012063026428,1.0,0.0,3.0,1.0,0.0
11976480,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7223790884017944,0.2778645157814026,0.2543710172176361,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.9220892786979676,0.5892621278762817,0.5601907968521118,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8672893643379211,0.4945094287395477,0.3474646210670471,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7893082499504089,0.367420881986618,0.3520317673683166,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33721923828125,0.7050336003303528,0.2577906250953674,1.180830955505371,288.3372497558594,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3263244628906,288.33740234375,1.0,0.6315430402755737,1.0,1.0,0.0,1.0,-3.2360668182373047,3.236058235168457,8.417211574851535e-06,2.498526096343994,0.3440821766853332,0.3440821766853332,0.0,206.77227783203125,216.0,10201.568359375,-0.0,3079.5517578125,1.0,283.1499938964844,287.8031311035156,290.2560119628906,291.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426322877407074,1.0,0.0,0.0,0.5239032506942749,0.5239068865776062,1.8314526784024565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.326904296875,0.0,23.50615882873535,1895.4371337890625,0.0,358.5820617675781,0.2526012063026428,1.0,0.0,3.0,1.0,0.0
11976540,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207106351852417,0.2783392369747162,0.2548984289169311,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.919248104095459,0.5900275111198425,0.5610198974609375,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8674042224884033,0.4993665218353271,0.3509027659893036,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875197529792786,0.3683685660362243,0.3530309200286865,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033167481422424,0.258348137140274,1.1838303804397583,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.634536862373352,1.0,1.0,0.0,1.0,-3.246640682220459,3.246632099151612,8.472085937683005e-06,2.5066020488739014,0.3446705639362335,0.3446705639362335,0.0,209.84542846679688,219.0,10225.88671875,-0.0,3119.436767578125,1.0,283.1499938964844,287.8042297363281,290.248046875,291.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436413049697876,1.0,0.0,0.0,0.5250520706176758,0.5250557065010071,1.8394935352716857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.53076171875,0.0,23.57180976867676,1895.4371337890625,0.0,360.77734375,0.2527227997779846,1.0,0.0,3.0,1.0,0.0
11976600,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7207106351852417,0.2783392369747162,0.2548984289169311,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.919248104095459,0.5900275111198425,0.5610198974609375,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8674042224884033,0.4993665218353271,0.3509027659893036,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7875197529792786,0.3683685660362243,0.3530309200286865,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.7033167481422424,0.258348137140274,1.1838303804397583,288.3400573730469,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3261108398437,288.3402099609375,1.0,0.634536862373352,1.0,1.0,0.0,1.0,-3.246640682220459,3.246632099151612,8.472085937683005e-06,2.5066020488739014,0.3446705639362335,0.3446705639362335,0.0,209.84542846679688,219.0,10225.88671875,-0.0,3119.436767578125,1.0,283.1499938964844,287.8042297363281,290.248046875,291.00927734375,293.1499938964844,293.1499938964844,283.1499938964844,17985.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436413049697876,1.0,0.0,0.0,0.5250520706176758,0.5250557065010071,1.8394935352716857e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.53076171875,0.0,23.57180976867676,1895.4371337890625,0.0,360.77734375,0.2527227997779846,1.0,0.0,3.0,1.0,0.0
11976660,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190489172935486,0.278790682554245,0.255405068397522,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164626598358154,0.5907455682754517,0.5618047714233398,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675399422645569,0.5042296648025513,0.3543450236320495,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857592105865479,0.3692916929721832,0.3540070652961731,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016210556030273,0.258887767791748,1.186750411987305,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374958157539368,1.0,1.0,0.0,1.0,-3.2570178508758545,3.257009267807007,8.526122655894142e-06,2.51453161239624,0.3452875018119812,0.3452875018119812,0.0,212.91734313964844,222.0,10250.755859375,-0.0,3159.122314453125,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446842968463897,1.0,0.0,0.0,0.5262632966041565,0.5262669324874878,1.847990027670221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.85400390625,0.0,23.641326904296875,1895.4371337890625,0.0,363.0597534179688,0.2528521120548248,1.0,0.0,3.0,1.0,0.0
