time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7190489172935486,0.278790682554245,0.255405068397522,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.9164626598358154,0.5907455682754517,0.5618047714233398,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424987792969,0.8675399422645569,0.5042296648025513,0.3543450236320495,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7857592105865479,0.3692916929721832,0.3540070652961731,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34246826171875,0.7016210556030273,0.258887767791748,1.186750411987305,288.3424987792969,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3258361816406,288.3426208496094,1.0,0.6374958157539368,1.0,1.0,0.0,1.0,-3.2570178508758545,3.257009267807007,8.526122655894142e-06,2.51453161239624,0.3452875018119812,0.3452875018119812,0.0,212.91734313964844,222.0,10250.755859375,-0.0,3159.122314453125,1.0,283.1499938964844,287.8050231933594,290.2397155761719,291.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,17984.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446842968463897,1.0,0.0,0.0,0.5262632966041565,0.5262669324874878,1.847990027670221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.85400390625,0.0,23.641326904296875,1895.4371337890625,0.0,363.0597534179688,0.2528521120548248,1.0,0.0,3.0,1.0,0.0
11976780,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173909544944763,0.2792192995548248,0.2558912932872772,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137389063835144,0.5914162397384644,0.5625454187393188,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8676957488059998,0.5090985894203186,0.3577911555767059,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7840260863304138,0.3701904118061065,0.3549603521823883,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999462246894836,0.2594096958637237,1.189591884613037,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404204368591309,1.0,1.0,0.0,1.0,-3.267200469970703,3.2671918869018555,8.579326276958454e-06,2.522317886352539,0.3459289669990539,0.3459289669990539,0.0,215.9875946044922,225.0,10276.0830078125,-0.0,3198.599609375,1.0,283.1499938964844,287.80548095703125,290.2309875488281,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457582831382751,1.0,0.0,0.0,0.5275291204452515,0.5275327563285828,1.8568908188854042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.262939453125,0.0,23.71426582336425,1895.4371337890625,0.0,365.42425537109375,0.2529882490634918,1.0,0.0,3.0,1.0,0.0
11976840,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7173909544944763,0.2792192995548248,0.2558912932872772,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.9137389063835144,0.5914162397384644,0.5625454187393188,297.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445739746094,0.8676957488059998,0.5090985894203186,0.3577911555767059,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7840260863304138,0.3701904118061065,0.3549603521823883,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6999462246894836,0.2594096958637237,1.189591884613037,288.3445739746094,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3255615234375,288.3446655273437,1.0,0.6404204368591309,1.0,1.0,0.0,1.0,-3.267200469970703,3.2671918869018555,8.579326276958454e-06,2.522317886352539,0.3459289669990539,0.3459289669990539,0.0,215.9875946044922,225.0,10276.0830078125,-0.0,3198.599609375,1.0,283.1499938964844,287.80548095703125,290.2309875488281,290.99609375,293.1499938964844,293.1499938964844,283.1499938964844,17983.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457582831382751,1.0,0.0,0.0,0.5275291204452515,0.5275327563285828,1.8568908188854042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.262939453125,0.0,23.71426582336425,1895.4371337890625,0.0,365.42425537109375,0.2529882490634918,1.0,0.0,3.0,1.0,0.0
11976900,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.7165623903274536,0.2794255018234253,0.2561271786689758,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.912402093410492,0.5917344689369202,0.5628997087478638,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.8677806258201599,0.511535108089447,0.3595155477523803,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454895019531,0.7831695675849915,0.3706310391426086,0.3554288148880005,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.345458984375,0.6991165280342102,0.2596643269062042,1.1909846067428589,288.3454895019531,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3254089355469,288.3455810546875,1.0,0.6418702602386475,1.0,1.0,0.0,1.0,-3.272221803665161,3.2722129821777344,8.605627954239026e-06,2.5261595249176025,0.3462575078010559,0.3462575078010559,0.0,217.5223693847656,225.0,10288.888671875,-0.0,3218.265625,1.0,283.1499938964844,287.8056335449219,290.2264709472656,290.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17983.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463061988353729,1.0,0.0,0.0,0.5281797051429749,0.5281833410263062,1.861473641895373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.989013671875,0.0,23.751850128173828,1895.4371337890625,0.0,366.6361389160156,0.2530585527420044,1.0,0.0,3.0,1.0,0.0
11976960,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7157336473464966,0.2796261608600616,0.2563581168651581,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.9110830426216124,0.5920408368110657,0.5632429718971252,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.8678701519966125,0.5139726400375366,0.3612407445907593,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7823197245597839,0.3710655868053436,0.3558915853500366,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.6982920169830322,0.2599146664142608,1.1923580169677734,288.3463439941406,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.32525634765625,288.346435546875,1.0,0.6433116793632507,1.0,1.0,0.0,1.0,-3.2771949768066406,3.277186393737793,8.631724085716996e-06,2.5299665927886963,0.3465908467769623,0.3465908467769623,0.0,219.0565643310547,228.0,10301.77734375,-0.0,3237.876708984375,1.0,283.1499938964844,287.8056945800781,290.2218322753906,290.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17983.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468609392642975,1.0,0.0,0.0,0.5288412570953369,0.5288448929786682,1.866139598405425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.72509765625,0.0,23.790138244628903,1895.4371337890625,0.0,367.866943359375,0.2531302571296692,1.0,0.0,3.0,1.0,0.0
11977020,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140737175941467,0.2800118923187256,0.2568060457706451,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9085015654563904,0.592619776725769,0.5638979077339172,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680621981620789,0.5188514590263367,0.3646935224533081,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806395888328552,0.3719176054000854,0.3568011224269867,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.696658194065094,0.260403037071228,1.1950503587722778,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.347900390625,1.0,0.6461703181266785,1.0,1.0,0.0,1.0,-3.287004470825196,3.286995887756348,8.683326996106189e-06,2.5374813079833984,0.3472697734832763,0.3472697734832763,0.0,222.1241455078125,231.0,10327.76171875,-0.0,3276.95068359375,1.0,283.1499938964844,287.8056640625,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479900300502777,1.0,0.0,0.0,0.530193030834198,0.5301966667175293,1.8756919573093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.212158203125,0.0,23.86856269836425,1895.4371337890625,0.0,370.3842468261719,0.2532773613929748,1.0,0.0,3.0,1.0,0.0
11977080,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7140737175941467,0.2800118923187256,0.2568060457706451,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.9085015654563904,0.592619776725769,0.5638979077339172,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34783935546875,0.8680621981620789,0.5188514590263367,0.3646935224533081,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.7806395888328552,0.3719176054000854,0.3568011224269867,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.696658194065094,0.260403037071228,1.1950503587722778,288.34783935546875,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3249206542969,288.347900390625,1.0,0.6461703181266785,1.0,1.0,0.0,1.0,-3.287004470825196,3.286995887756348,8.683326996106189e-06,2.5374813079833984,0.3472697734832763,0.3472697734832763,0.0,222.1241455078125,231.0,10327.76171875,-0.0,3276.95068359375,1.0,283.1499938964844,287.8056640625,290.2121887207031,290.9812927246094,293.1499938964844,293.1499938964844,283.1499938964844,17982.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479900300502777,1.0,0.0,0.0,0.530193030834198,0.5301966667175293,1.8756919573093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.212158203125,0.0,23.86856269836425,1895.4371337890625,0.0,370.3842468261719,0.2532773613929748,1.0,0.0,3.0,1.0,0.0
11977140,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124078273773193,0.2803770303726196,0.257235586643219,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9060013890266418,0.5931533575057983,0.5645103454589844,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682711124420166,0.5237346291542053,0.3681491315364837,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789852023124695,0.3727467656135559,0.35768923163414,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6950445771217346,0.2608751058578491,1.1976701021194458,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3491516113281,1.0,0.6489967703819275,1.0,1.0,0.0,1.0,-3.2966318130493164,3.2966229915618896,8.734143193578348e-06,2.544865131378174,0.3479628264904022,0.3479628264904022,0.0,225.19009399414065,234.0,10353.9677734375,-0.0,3315.817138671875,1.0,283.1499938964844,287.805419921875,290.2020568847656,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491436779499054,1.0,0.0,0.0,0.5315786004066467,0.531582236289978,1.8855082828395098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.69677734375,0.0,23.949199676513672,1895.4371337890625,0.0,372.9732971191406,0.2534289062023163,1.0,0.0,3.0,1.0,0.0
11977200,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7124078273773193,0.2803770303726196,0.257235586643219,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.9060013890266418,0.5931533575057983,0.5645103454589844,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.8682711124420166,0.5237346291542053,0.3681491315364837,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7789852023124695,0.3727467656135559,0.35768923163414,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.6950445771217346,0.2608751058578491,1.1976701021194458,288.3490600585937,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3245544433594,288.3491516113281,1.0,0.6489967703819275,1.0,1.0,0.0,1.0,-3.2966318130493164,3.2966229915618896,8.734143193578348e-06,2.544865131378174,0.3479628264904022,0.3479628264904022,0.0,225.19009399414065,234.0,10353.9677734375,-0.0,3315.817138671875,1.0,283.1499938964844,287.805419921875,290.2020568847656,290.97320556640625,293.1499938964844,293.1499938964844,283.1499938964844,17981.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491436779499054,1.0,0.0,0.0,0.5315786004066467,0.531582236289978,1.8855082828395098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.69677734375,0.0,23.949199676513672,1895.4371337890625,0.0,372.9732971191406,0.2534289062023163,1.0,0.0,3.0,1.0,0.0
11977260,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7107340693473816,0.2807234823703766,0.2576483488082886,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035915732383728,0.5936446189880371,0.5650832653045654,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684964179992676,0.5286217331886292,0.3716073036193847,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773573398590088,0.3735547959804535,0.3585574626922607,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934521794319153,0.2613321542739868,1.2002229690551758,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.35015869140625,1.0,0.6517930626869202,1.0,1.0,0.0,1.0,-3.3060896396636963,3.306080818176269,8.784277270024177e-06,2.55214524269104,0.3486666679382324,0.3486666679382324,0.0,228.25506591796875,237.0,10380.3251953125,-0.0,3354.500732421875,1.0,283.1499938964844,287.8050231933594,290.1908264160156,290.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504677057266235,1.0,0.0,0.0,0.5329911708831787,0.53299480676651,1.895542212082546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.09765625,0.0,24.031646728515625,1895.4371337890625,0.0,375.966064453125,0.2535841166973114,1.0,0.0,3.0,1.0,0.0
11977320,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7107340693473816,0.2807234823703766,0.2576483488082886,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.9035915732383728,0.5936446189880371,0.5650832653045654,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.8684964179992676,0.5286217331886292,0.3716073036193847,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.7773573398590088,0.3735547959804535,0.3585574626922607,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500671386719,0.6934521794319153,0.2613321542739868,1.2002229690551758,288.3500671386719,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3241882324219,288.35015869140625,1.0,0.6517930626869202,1.0,1.0,0.0,1.0,-3.3060896396636963,3.306080818176269,8.784277270024177e-06,2.55214524269104,0.3486666679382324,0.3486666679382324,0.0,228.25506591796875,237.0,10380.3251953125,-0.0,3354.500732421875,1.0,283.1499938964844,287.8050231933594,290.1908264160156,290.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504677057266235,1.0,0.0,0.0,0.5329911708831787,0.53299480676651,1.895542212082546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.09765625,0.0,24.031646728515625,1895.4371337890625,0.0,375.966064453125,0.2535841166973114,1.0,0.0,3.0,1.0,0.0
11977380,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090505361557007,0.2810525596141815,0.2580453753471374,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012646675109864,0.5940951704978943,0.5656178593635559,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687388896942139,0.533513069152832,0.3750680088996887,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757569551467896,0.374342530965805,0.3594065904617309,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918821334838867,0.2617749273777008,1.2027117013931274,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545603275299072,1.0,1.0,0.0,1.0,-3.3153860569000244,3.3153772354125977,8.833807441988029e-06,2.559345006942749,0.3493788838386535,0.3493788838386535,0.0,231.31871032714844,240.0,10406.7802734375,-0.0,3393.009765625,1.0,283.1499938964844,287.804443359375,290.17742919921875,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,17980.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520807564258575,1.0,0.0,0.0,0.5344258546829224,0.5344294905662537,1.90576088243688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.268798828125,0.0,24.11562156677246,1895.4371337890625,0.0,379.6433410644531,0.2537424266338348,1.0,0.0,3.0,1.0,0.0
11977440,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7090505361557007,0.2810525596141815,0.2580453753471374,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.9012646675109864,0.5940951704978943,0.5656178593635559,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.8687388896942139,0.533513069152832,0.3750680088996887,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.7757569551467896,0.374342530965805,0.3594065904617309,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35089111328125,0.6918821334838867,0.2617749273777008,1.2027117013931274,288.35089111328125,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3238220214844,288.3509521484375,1.0,0.6545603275299072,1.0,1.0,0.0,1.0,-3.3153860569000244,3.3153772354125977,8.833807441988029e-06,2.559345006942749,0.3493788838386535,0.3493788838386535,0.0,231.31871032714844,240.0,10406.7802734375,-0.0,3393.009765625,1.0,283.1499938964844,287.804443359375,290.17742919921875,290.9533386230469,293.1499938964844,293.1499938964844,283.1499938964844,17980.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520807564258575,1.0,0.0,0.0,0.5344258546829224,0.5344294905662537,1.90576088243688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.268798828125,0.0,24.11562156677246,1895.4371337890625,0.0,379.6433410644531,0.2537424266338348,1.0,0.0,3.0,1.0,0.0
11977500,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7082037329673767,0.2812103927135467,0.2582378685474396,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.9001125693321228,0.5943042039871216,0.5658699870109558,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8688663840293884,0.5359605550765991,0.376799464225769,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7749664187431335,0.3747284114360809,0.359823614358902,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.6911050081253052,0.2619907259941101,1.2039310932159424,288.3512268066406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.3236389160156,288.3512878417969,1.0,0.6559326648712158,1.0,1.0,0.0,1.0,-3.3199708461761475,3.3199620246887207,8.858326509653125e-06,2.5629115104675293,0.3497377038002014,0.3497377038002014,0.0,232.8498687744141,240.0,10420.0322265625,-0.0,3412.18896484375,1.0,283.1499938964844,287.8041076660156,290.1696472167969,290.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17980.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4529663026332855,1.0,0.0,0.0,0.5351506471633911,0.5351542830467224,1.910933633553213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.73486328125,0.0,24.15813446044922,1895.4371337890625,0.0,381.67681884765625,0.2538226544857025,1.0,0.0,3.0,1.0,0.0
11977560,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.7073582410812378,0.2813637554645538,0.2584263384342193,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8989664912223816,0.594502329826355,0.5661119222640991,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.8689979314804077,0.5384089946746826,0.3785316348075866,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515319824219,0.7741822600364685,0.3751088678836822,0.3602355718612671,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515014648437,0.6903331279754639,0.2622027993202209,1.2051337957382202,288.3515319824219,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.32342529296875,288.3515625,1.0,0.6572974920272827,1.0,1.0,0.0,1.0,-3.324513435363769,3.324504375457764,8.882681868271902e-06,2.566456079483032,0.3500979542732239,0.3500979542732239,0.0,234.38047790527344,243.0,10433.291015625,-0.0,3431.31591796875,1.0,283.1499938964844,287.8037414550781,290.1611328125,290.9396667480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538795948028564,1.0,0.0,0.0,0.5358797311782837,0.535883367061615,1.9161438657988583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.114501953125,0.0,24.200958251953125,1895.4371337890625,0.0,383.78515625,0.2539035081863403,1.0,0.0,3.0,1.0,0.0
11977620,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7056793570518494,0.2816576063632965,0.2587916851043701,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966917991638184,0.5948660373687744,0.566565215587616,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692727088928223,0.5433093309402466,0.3819980323314667,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726323008537292,0.3758537769317627,0.3610444366931915,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6888047456741333,0.2626159787178039,1.207490086555481,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6600050330162048,1.0,1.0,0.0,1.0,-3.3334736824035645,3.3334646224975586,8.930900548875798e-06,2.5734784603118896,0.3508217930793762,0.3508217930793762,0.0,237.4402313232422,246.0,10459.806640625,-0.0,3469.4150390625,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557271003723144,1.0,0.0,0.0,0.5373484492301941,0.5373520851135254,1.9266616746449472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.621826171875,0.0,24.28740119934082,1895.4371337890625,0.0,388.0847778320313,0.2540668547153473,1.0,0.0,3.0,1.0,0.0
11977680,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7056793570518494,0.2816576063632965,0.2587916851043701,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8966917991638184,0.5948660373687744,0.566565215587616,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8692727088928223,0.5433093309402466,0.3819980323314667,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7726323008537292,0.3758537769317627,0.3610444366931915,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.6888047456741333,0.2626159787178039,1.207490086555481,288.3519897460937,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3230285644531,288.3520202636719,1.0,0.6600050330162048,1.0,1.0,0.0,1.0,-3.3334736824035645,3.3334646224975586,8.930900548875798e-06,2.5734784603118896,0.3508217930793762,0.3508217930793762,0.0,237.4402313232422,246.0,10459.806640625,-0.0,3469.4150390625,1.0,283.1499938964844,287.8028869628906,290.1419677734375,290.9230651855469,293.1499938964844,293.1499938964844,283.1499938964844,17980.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557271003723144,1.0,0.0,0.0,0.5373484492301941,0.5373520851135254,1.9266616746449472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.621826171875,0.0,24.28740119934082,1895.4371337890625,0.0,388.0847778320313,0.2540668547153473,1.0,0.0,3.0,1.0,0.0
11977740,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040166854858398,0.2819350063800812,0.2591422796249389,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944399356842041,0.5951873064041138,0.5669788718223572,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695619106292725,0.5482138991355896,0.3854671120643616,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7711061239242554,0.3765778243541717,0.3618336915969848,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872963905334473,0.2630150914192199,1.2097835540771484,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626839637756348,1.0,1.0,0.0,1.0,-3.342272520065308,3.3422634601593018,8.978478035714943e-06,2.5804128646850586,0.3515484035015106,0.3515484035015106,0.0,240.4985198974609,249.0,10486.2841796875,-0.0,3507.31591796875,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575390219688415,1.0,0.0,0.0,0.5388278961181641,0.5388315320014954,1.9372855319943483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.825927734375,0.0,24.37471008300781,1895.4371337890625,0.0,392.3473205566406,0.2542320191860199,1.0,0.0,3.0,1.0,0.0
11977800,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7040166854858398,0.2819350063800812,0.2591422796249389,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8944399356842041,0.5951873064041138,0.5669788718223572,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8695619106292725,0.5482138991355896,0.3854671120643616,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7711061239242554,0.3765778243541717,0.3618336915969848,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6872963905334473,0.2630150914192199,1.2097835540771484,288.352294921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3226013183594,288.3523254394531,1.0,0.6626839637756348,1.0,1.0,0.0,1.0,-3.342272520065308,3.3422634601593018,8.978478035714943e-06,2.5804128646850586,0.3515484035015106,0.3515484035015106,0.0,240.4985198974609,249.0,10486.2841796875,-0.0,3507.31591796875,1.0,283.1499938964844,287.8019104003906,290.120361328125,290.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,17980.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575390219688415,1.0,0.0,0.0,0.5388278961181641,0.5388315320014954,1.9372855319943483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.825927734375,0.0,24.37471008300781,1895.4371337890625,0.0,392.3473205566406,0.2542320191860199,1.0,0.0,3.0,1.0,0.0
11977860,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023699879646301,0.2821965217590332,0.2594786584377289,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8922104239463806,0.5954669713973999,0.5673534274101257,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8698645830154419,0.5531224608421326,0.3889387547969818,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.76960289478302,0.3772812783718109,0.3626036643981933,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6858077049255371,0.26340052485466,1.2120158672332764,288.3524475097656,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653351187705994,1.0,1.0,0.0,1.0,-3.3509137630462646,3.350904703140259,9.025419785757547e-06,2.58725905418396,0.3522761762142181,0.3522761762142181,0.0,243.55545043945312,252.0,10512.6865234375,-0.0,3545.021240234375,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45927894115448,1.0,0.0,0.0,0.5403146743774414,0.5403183102607727,1.9479912793940457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.767333984375,0.0,24.46267318725586,1895.4371337890625,0.0,396.4837646484375,0.2543985545635223,1.0,0.0,3.0,1.0,0.0
11977920,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7023699879646301,0.2821965217590332,0.2594786584377289,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8922104239463806,0.5954669713973999,0.5673534274101257,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8698645830154419,0.5531224608421326,0.3889387547969818,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.76960289478302,0.3772812783718109,0.3626036643981933,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6858077049255371,0.26340052485466,1.2120158672332764,288.3524475097656,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3221435546875,288.3525085449219,1.0,0.6653351187705994,1.0,1.0,0.0,1.0,-3.3509137630462646,3.350904703140259,9.025419785757547e-06,2.58725905418396,0.3522761762142181,0.3522761762142181,0.0,243.55545043945312,252.0,10512.6865234375,-0.0,3545.021240234375,1.0,283.1499938964844,287.80084228515625,290.09686279296875,290.8827514648437,293.1499938964844,293.1499938964844,283.1499938964844,17980.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.45927894115448,1.0,0.0,0.0,0.5403146743774414,0.5403183102607727,1.9479912793940457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.767333984375,0.0,24.46267318725586,1895.4371337890625,0.0,396.4837646484375,0.2543985545635223,1.0,0.0,3.0,1.0,0.0
11977980,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007391452789307,0.2824426293373108,0.2598012387752533,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.890002965927124,0.595706045627594,0.5676899552345276,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701797723770142,0.5580346584320068,0.3924126625061035,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681217193603516,0.3779643774032593,0.3633545339107513,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843382120132446,0.2637726962566376,1.214189052581787,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679591536521912,1.0,1.0,0.0,1.0,-3.3594014644622803,3.3593924045562744,9.071731255971828e-06,2.5940160751342773,0.3530036211013794,0.3530036211013794,0.0,246.6110992431641,255.0,10538.9794921875,-0.0,3582.53369140625,1.0,283.1499938964844,287.7996826171875,290.0718078613281,290.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609409272670746,1.0,0.0,0.0,0.5418056845664978,0.5418093204498291,1.9587572452905988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.481689453125,0.0,24.55110740661621,1895.4371337890625,0.0,400.4751281738281,0.2545661330223083,1.0,0.0,3.0,1.0,0.0
11978040,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7007391452789307,0.2824426293373108,0.2598012387752533,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.890002965927124,0.595706045627594,0.5676899552345276,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8701797723770142,0.5580346584320068,0.3924126625061035,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.7681217193603516,0.3779643774032593,0.3633545339107513,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6843382120132446,0.2637726962566376,1.214189052581787,288.3525085449219,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3217163085937,288.3525390625,1.0,0.6679591536521912,1.0,1.0,0.0,1.0,-3.3594014644622803,3.3593924045562744,9.071731255971828e-06,2.5940160751342773,0.3530036211013794,0.3530036211013794,0.0,246.6110992431641,255.0,10538.9794921875,-0.0,3582.53369140625,1.0,283.1499938964844,287.7996826171875,290.0718078613281,290.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609409272670746,1.0,0.0,0.0,0.5418056845664978,0.5418093204498291,1.9587572452905988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.481689453125,0.0,24.55110740661621,1895.4371337890625,0.0,400.4751281738281,0.2545661330223083,1.0,0.0,3.0,1.0,0.0
11978100,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6999295949935913,0.2825601398944855,0.2599575817584991,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8889074921607971,0.5958110690116882,0.567844569683075,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8703415989875793,0.5604920387268066,0.3941504061222076,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.767389178276062,0.3782984912395477,0.3637230098247528,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.6836106181144714,0.2639540135860443,1.215254545211792,288.3525085449219,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32147216796875,288.3525390625,1.0,0.6692612767219543,1.0,1.0,0.0,1.0,-3.3635900020599365,3.363580703735352,9.094656888919417e-06,2.5973615646362305,0.353366881608963,0.353366881608963,0.0,248.1386108398437,255.0,10552.0791015625,-0.0,3601.2216796875,1.0,283.1499938964844,287.799072265625,290.0588073730469,290.8479919433594,293.1499938964844,293.1499938964844,283.1499938964844,17979.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617455601692199,1.0,0.0,0.0,0.5425519347190857,0.5425556302070618,1.96415665953964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.263916015625,0.0,24.59544944763184,1895.4371337890625,0.0,402.4217529296875,0.254650205373764,1.0,0.0,3.0,1.0,0.0
11978160,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6991239786148071,0.2826735973358154,0.2601103484630584,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8878176212310791,0.5959059596061707,0.5679895877838135,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8705065250396729,0.5629498362541199,0.3958885669708252,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.7666618824005127,0.3786271810531616,0.3640864193439483,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.6828877329826355,0.2641319036483764,1.2163045406341553,288.3524780273437,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3212585449219,288.3525085449219,1.0,0.6705565452575684,1.0,1.0,0.0,1.0,-3.367738962173462,3.367729902267456,9.117416993831284e-06,2.600683212280273,0.3537295162677765,0.3537295162677765,0.0,249.6653594970703,258.0,10565.13671875,-0.0,3619.853515625,1.0,283.1499938964844,287.7984619140625,290.0455627441406,290.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625301361083984,1.0,0.0,0.0,0.5432982444763184,0.5433018803596497,1.9695638897587745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.99560546875,0.0,24.63985061645508,1895.4371337890625,0.0,404.3289184570313,0.2547343969345093,1.0,0.0,3.0,1.0,0.0
11978220,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975241899490356,0.2828898727893829,0.260406345129013,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856552839279175,0.5960702300071716,0.5682551264762878,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708439469337463,0.5678674578666687,0.3993659317493438,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652227282524109,0.3792699873447418,0.3647995889186859,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814559102058411,0.2644786834716797,1.2183644771575928,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731283068656921,1.0,1.0,0.0,1.0,-3.375931978225708,3.375922918319702,9.162488822767044e-06,2.607260227203369,0.3544527292251587,0.3544527292251587,0.0,252.7183532714844,261.0,10591.1318359375,-0.0,3656.989501953125,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640551209449768,1.0,0.0,0.0,0.5447898507118225,0.5447935461997986,1.9803936268658617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.334716796875,0.0,24.72875213623047,1895.4371337890625,0.0,408.0616760253906,0.2549030780792236,1.0,0.0,3.0,1.0,0.0
11978280,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6975241899490356,0.2828898727893829,0.260406345129013,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8856552839279175,0.5960702300071716,0.5682551264762878,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.8708439469337463,0.5678674578666687,0.3993659317493438,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.7652227282524109,0.3792699873447418,0.3647995889186859,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523254394531,0.6814559102058411,0.2644786834716797,1.2183644771575928,288.3523254394531,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32080078125,288.35235595703125,1.0,0.6731283068656921,1.0,1.0,0.0,1.0,-3.375931978225708,3.375922918319702,9.162488822767044e-06,2.607260227203369,0.3544527292251587,0.3544527292251587,0.0,252.7183532714844,261.0,10591.1318359375,-0.0,3656.989501953125,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8105773925781,293.1499938964844,293.1499938964844,283.1499938964844,17979.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640551209449768,1.0,0.0,0.0,0.5447898507118225,0.5447935461997986,1.9803936268658617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.334716796875,0.0,24.72875213623047,1895.4371337890625,0.0,408.0616760253906,0.2549030780792236,1.0,0.0,3.0,1.0,0.0
11978340,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959390044212341,0.2830913662910461,0.2606892585754394,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.883513331413269,0.5961934924125671,0.5684840679168701,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711905479431152,0.5727866888046265,0.4028443396091461,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7638028264045715,0.3798925578594208,0.365493893623352,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800419092178345,0.264813095331192,1.2203696966171265,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203125,288.3521423339844,1.0,0.6756744384765625,1.0,1.0,0.0,1.0,-3.383978366851806,3.383969306945801,9.20692127692746e-06,2.613741874694824,0.35517218708992,0.35517218708992,0.0,255.7703552246093,264.0,10616.9384765625,-0.0,3693.930419921875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465516984462738,1.0,0.0,0.0,0.5462783575057983,0.5462819933891296,1.991230114128939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.51611328125,0.0,24.817676544189453,1895.4371337890625,0.0,411.6722412109375,0.2550718784332275,1.0,0.0,3.0,1.0,0.0
11978400,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6959390044212341,0.2830913662910461,0.2606892585754394,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.883513331413269,0.5961934924125671,0.5684840679168701,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8711905479431152,0.5727866888046265,0.4028443396091461,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.7638028264045715,0.3798925578594208,0.365493893623352,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.6800419092178345,0.264813095331192,1.2203696966171265,288.35211181640625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3203125,288.3521423339844,1.0,0.6756744384765625,1.0,1.0,0.0,1.0,-3.383978366851806,3.383969306945801,9.20692127692746e-06,2.613741874694824,0.35517218708992,0.35517218708992,0.0,255.7703552246093,264.0,10616.9384765625,-0.0,3693.930419921875,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,17979.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465516984462738,1.0,0.0,0.0,0.5462783575057983,0.5462819933891296,1.991230114128939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.51611328125,0.0,24.817676544189453,1895.4371337890625,0.0,411.6722412109375,0.2550718784332275,1.0,0.0,3.0,1.0,0.0
11978460,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943672895431519,0.283278226852417,0.2609592378139496,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813875913619995,0.5962710380554199,0.5686712265014648,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.871544361114502,0.577706515789032,0.4063231348991394,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7624006271362305,0.3804949820041656,0.3661694228649139,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786446571350098,0.2651354074478149,1.222321391105652,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781948804855347,1.0,1.0,0.0,1.0,-3.3918728828430176,3.3918635845184326,9.25066888157744e-06,2.620120048522949,0.3558869361877441,0.3558869361877441,0.0,258.8222045898437,267.0,10642.5234375,-0.0,3730.66259765625,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669150412082672,1.0,0.0,0.0,0.5477615594863892,0.5477652549743652,2.0020578972435032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5595703125,0.0,24.90649604797364,1895.4371337890625,0.0,415.1550598144531,0.2552405595779419,1.0,0.0,3.0,1.0,0.0
11978520,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6943672895431519,0.283278226852417,0.2609592378139496,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8813875913619995,0.5962710380554199,0.5686712265014648,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.871544361114502,0.577706515789032,0.4063231348991394,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7624006271362305,0.3804949820041656,0.3661694228649139,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6786446571350098,0.2651354074478149,1.222321391105652,288.351806640625,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3198547363281,288.3518371582031,1.0,0.6781948804855347,1.0,1.0,0.0,1.0,-3.3918728828430176,3.3918635845184326,9.25066888157744e-06,2.620120048522949,0.3558869361877441,0.3558869361877441,0.0,258.8222045898437,267.0,10642.5234375,-0.0,3730.66259765625,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7582092285156,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669150412082672,1.0,0.0,0.0,0.5477615594863892,0.5477652549743652,2.0020578972435032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.5595703125,0.0,24.90649604797364,1895.4371337890625,0.0,415.1550598144531,0.2552405595779419,1.0,0.0,3.0,1.0,0.0
