time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928083896636963,0.283450573682785,0.2612164318561554,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8792766332626343,0.5963024497032166,0.5688157081604004,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8719040751457214,0.5826259255409241,0.4098016321659088,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610153555870056,0.3810774385929107,0.3668264150619507,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772635579109192,0.2654459178447723,1.2242212295532229,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806898713111877,1.0,1.0,0.0,1.0,-3.399615526199341,3.399606227874756,9.293715265812352e-06,2.626389980316162,0.3565961718559265,0.3565961718559265,0.0,261.8741760253906,270.0,10667.8671875,-0.0,3767.181640625,1.0,283.1499938964844,287.7929992675781,289.9338073730469,290.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682460427284241,1.0,0.0,0.0,0.5492376685142517,0.5492413640022278,2.0128625877191563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.486572265625,0.0,24.995092391967773,1895.4371337890625,0.0,418.498291015625,0.25540891289711,1.0,0.0,3.0,1.0,0.0
11978640,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6928083896636963,0.283450573682785,0.2612164318561554,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8792766332626343,0.5963024497032166,0.5688157081604004,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.8719040751457214,0.5826259255409241,0.4098016321659088,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.7610153555870056,0.3810774385929107,0.3668264150619507,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514404296875,0.6772635579109192,0.2654459178447723,1.2242212295532229,288.3514404296875,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3193664550781,288.3514709472656,1.0,0.6806898713111877,1.0,1.0,0.0,1.0,-3.399615526199341,3.399606227874756,9.293715265812352e-06,2.626389980316162,0.3565961718559265,0.3565961718559265,0.0,261.8741760253906,270.0,10667.8671875,-0.0,3767.181640625,1.0,283.1499938964844,287.7929992675781,289.9338073730469,290.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,17979.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682460427284241,1.0,0.0,0.0,0.5492376685142517,0.5492413640022278,2.0128625877191563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.486572265625,0.0,24.995092391967773,1895.4371337890625,0.0,418.498291015625,0.25540891289711,1.0,0.0,3.0,1.0,0.0
11978700,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6920337080955505,0.2835312485694885,0.2613402307033539,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.878226637840271,0.5963008403778076,0.568871796131134,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.8720859289169312,0.5850853323936462,0.4115405976772308,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512268066406,0.7603288292884827,0.3813611268997192,0.3671479225158691,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6765790581703186,0.2655967772006988,1.2251518964767456,288.3512268066406,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3191223144531,288.35125732421875,1.0,0.6819278001785278,1.0,1.0,0.0,1.0,-3.403429746627808,3.4034204483032227,9.314968338003382e-06,2.629483222961426,0.3569484353065491,0.3569484353065491,0.0,263.4000244140625,270.0,10680.44140625,-0.0,3785.357421875,1.0,283.1499938964844,287.7922668457031,289.9195861816406,290.7181091308594,293.1499938964844,293.1499938964844,283.1499938964844,17979.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688843190670013,1.0,0.0,0.0,0.5499724745750427,0.549976110458374,2.018251876734212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.9130859375,0.0,25.03927230834961,1895.4371337890625,0.0,420.1111450195313,0.2554928660392761,1.0,0.0,3.0,1.0,0.0
11978760,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6912620663642883,0.2836082577705383,0.2614608108997345,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8771801590919495,0.5962879061698914,0.5689173340797424,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.872268795967102,0.587543785572052,0.4132790863513946,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7596462368965149,0.3816398084163666,0.3674647808074951,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6758984327316284,0.2657448053359985,1.2260699272155762,288.3510131835937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3188781738281,288.3510437011719,1.0,0.6831594109535217,1.0,1.0,0.0,1.0,-3.4072060585021973,3.4071967601776123,9.336042239738164e-06,2.6325480937957764,0.3572990596294403,0.3572990596294403,0.0,264.92596435546875,273.0,10692.9482421875,-0.0,3803.478515625,1.0,283.1499938964844,287.7915344238281,289.9053955078125,290.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695037603378296,1.0,0.0,0.0,0.5507048964500427,0.550708532333374,2.0236310405152835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.319580078125,0.0,25.083356857299805,1895.4371337890625,0.0,421.6823425292969,0.2555766701698303,1.0,0.0,3.0,1.0,0.0
11978820,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897278428077698,0.2837513983249664,0.2616924047470093,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750981688499451,0.5962284803390503,0.5689770579338074,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726374506950378,0.5924588441848755,0.41675466299057,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7582927942276001,0.3821822702884674,0.3680846989154815,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745489239692688,0.2660323679447174,1.2278690338134766,288.3505249023437,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6856039762496948,1.0,1.0,0.0,1.0,-3.414646863937378,3.414637327194214,9.377646165376063e-06,2.638591766357422,0.3579950332641601,0.3579950332641601,0.0,267.9775695800781,276.0,10717.7509765625,-0.0,3839.552734375,1.0,283.1499938964844,287.7900390625,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706825017929077,1.0,0.0,0.0,0.5521618127822876,0.5521654486656189,2.034352419855168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.083740234375,0.0,25.17119789123535,1895.4371337890625,0.0,424.6886901855469,0.2557437121868133,1.0,0.0,3.0,1.0,0.0
11978880,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897278428077698,0.2837513983249664,0.2616924047470093,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8750981688499451,0.5962284803390503,0.5689770579338074,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726374506950378,0.5924588441848755,0.41675466299057,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.7582927942276001,0.3821822702884674,0.3680846989154815,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745489239692688,0.2660323679447174,1.2278690338134766,288.3505249023437,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3183898925781,288.3505554199219,1.0,0.6856039762496948,1.0,1.0,0.0,1.0,-3.414646863937378,3.414637327194214,9.377646165376063e-06,2.638591766357422,0.3579950332641601,0.3579950332641601,0.0,267.9775695800781,276.0,10717.7509765625,-0.0,3839.552734375,1.0,283.1499938964844,287.7900390625,289.8773193359375,290.6782531738281,293.1499938964844,293.1499938964844,283.1499938964844,17979.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706825017929077,1.0,0.0,0.0,0.5521618127822876,0.5521654486656189,2.034352419855168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.083740234375,0.0,25.17119789123535,1895.4371337890625,0.0,424.6886901855469,0.2557437121868133,1.0,0.0,3.0,1.0,0.0
11978940,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882054805755615,0.2838799059391022,0.2619111537933349,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730306029319763,0.5961248874664307,0.5689955353736877,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730090856552124,0.5973697900772095,0.420227438211441,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569542527198792,0.3827047944068908,0.3686861097812652,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.673214852809906,0.2663089334964752,1.2296197414398191,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880237460136414,1.0,1.0,0.0,1.0,-3.42193865776062,3.421929121017456,9.41851885727374e-06,2.644518613815308,0.3586835265159607,0.3586835265159607,0.0,271.0289306640625,279.0,10742.263671875,-0.0,3875.39990234375,1.0,283.1499938964844,287.7885131835937,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756509780884,1.0,0.0,0.0,0.5536071062088013,0.5536108016967773,2.0450164228691392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.80615234375,0.0,25.258533477783203,1895.4371337890625,0.0,427.4960021972656,0.2559098601341247,1.0,0.0,3.0,1.0,0.0
11979000,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882054805755615,0.2838799059391022,0.2619111537933349,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730306029319763,0.5961248874664307,0.5689955353736877,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730090856552124,0.5973697900772095,0.420227438211441,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569542527198792,0.3827047944068908,0.3686861097812652,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.673214852809906,0.2663089334964752,1.2296197414398191,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3179016113281,288.3500061035156,1.0,0.6880237460136414,1.0,1.0,0.0,1.0,-3.42193865776062,3.421929121017456,9.41851885727374e-06,2.644518613815308,0.3586835265159607,0.3586835265159607,0.0,271.0289306640625,279.0,10742.263671875,-0.0,3875.39990234375,1.0,283.1499938964844,287.7885131835937,289.849853515625,290.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,17980.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717756509780884,1.0,0.0,0.0,0.5536071062088013,0.5536108016967773,2.0450164228691392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.80615234375,0.0,25.258533477783203,1895.4371337890625,0.0,427.4960021972656,0.2559098601341247,1.0,0.0,3.0,1.0,0.0
11979060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6866944432258606,0.2839936017990112,0.262116938829422,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709773421287537,0.5959777235984802,0.5689733624458313,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733826279640198,0.602275013923645,0.4236964285373688,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556300759315491,0.3832072913646698,0.3692689836025238,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6718959808349609,0.2665746510028839,1.2313228845596311,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.34942626953125,1.0,0.6904188394546509,1.0,1.0,0.0,1.0,-3.429082155227661,3.429072618484497,9.458646673010662e-06,2.6503257751464844,0.3593640327453613,0.3593640327453613,0.0,274.0799255371094,282.0,10766.470703125,-0.0,3911.0146484375,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.6270446777344,293.1499938964844,293.1499938964844,283.1499938964844,17980.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727771580219269,1.0,0.0,0.0,0.5550395846366882,0.5550432801246643,2.0556132795945814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.51416015625,0.0,25.34528160095215,1895.4371337890625,0.0,430.08447265625,0.2560749053955078,1.0,0.0,3.0,1.0,0.0
11979120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6866944432258606,0.2839936017990112,0.262116938829422,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709773421287537,0.5959777235984802,0.5689733624458313,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733826279640198,0.602275013923645,0.4236964285373688,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556300759315491,0.3832072913646698,0.3692689836025238,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6718959808349609,0.2665746510028839,1.2313228845596311,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173828125,288.34942626953125,1.0,0.6904188394546509,1.0,1.0,0.0,1.0,-3.429082155227661,3.429072618484497,9.458646673010662e-06,2.6503257751464844,0.3593640327453613,0.3593640327453613,0.0,274.0799255371094,282.0,10766.470703125,-0.0,3911.0146484375,1.0,283.1499938964844,287.7869873046875,289.8232116699219,290.6270446777344,293.1499938964844,293.1499938964844,283.1499938964844,17980.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727771580219269,1.0,0.0,0.0,0.5550395846366882,0.5550432801246643,2.0556132795945814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.51416015625,0.0,25.34528160095215,1895.4371337890625,0.0,430.08447265625,0.2560749053955078,1.0,0.0,3.0,1.0,0.0
11979180,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6851943731307983,0.2840923368930816,0.2623096406459808,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689383864402771,0.5957876443862915,0.5689111948013306,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737571239471436,0.6071734428405762,0.4271607398986816,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543194890022278,0.383689671754837,0.3698332011699676,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6705920100212097,0.2668297290802002,1.232979416847229,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927894949913025,1.0,1.0,0.0,1.0,-3.43607759475708,3.436068058013916,9.498020517639816e-06,2.6560099124908447,0.3600360751152038,0.3600360751152038,0.0,277.1305236816406,285.0,10790.3603515625,-0.0,3946.3916015625,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736818969249725,1.0,0.0,0.0,0.5564581155776978,0.5564618110656738,2.0661339306116133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.236572265625,0.0,25.431371688842773,1895.4371337890625,0.0,432.43646240234375,0.2562387883663177,1.0,0.0,3.0,1.0,0.0
11979240,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6851943731307983,0.2840923368930816,0.2623096406459808,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8689383864402771,0.5957876443862915,0.5689111948013306,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737571239471436,0.6071734428405762,0.4271607398986816,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543194890022278,0.383689671754837,0.3698332011699676,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6705920100212097,0.2668297290802002,1.232979416847229,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.34881591796875,1.0,0.6927894949913025,1.0,1.0,0.0,1.0,-3.43607759475708,3.436068058013916,9.498020517639816e-06,2.6560099124908447,0.3600360751152038,0.3600360751152038,0.0,277.1305236816406,285.0,10790.3603515625,-0.0,3946.3916015625,1.0,283.1499938964844,287.7854309082031,289.7977294921875,290.60284423828125,293.1499938964844,293.1499938964844,283.1499938964844,17980.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736818969249725,1.0,0.0,0.0,0.5564581155776978,0.5564618110656738,2.0661339306116133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.236572265625,0.0,25.431371688842773,1895.4371337890625,0.0,432.43646240234375,0.2562387883663177,1.0,0.0,3.0,1.0,0.0
11979300,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6844483017921448,0.2841360867023468,0.2624010145664215,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8679242730140686,0.5956767201423645,0.568865180015564,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.8739446401596069,0.6096198558807373,0.4288908839225769,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.7536691427230835,0.3839232623577118,0.3701082468032837,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6699455976486206,0.2669532895088196,1.233790397644043,288.3485107421875,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3166198730469,288.3485107421875,1.0,0.6939656734466553,1.0,1.0,0.0,1.0,-3.4395198822021484,3.4395103454589844,9.517420949123334e-06,2.6588053703308105,0.3603687882423401,0.3603687882423401,0.0,278.6554870605469,285.0,10802.181640625,-0.0,3963.988037109375,1.0,283.1499938964844,287.7846374511719,289.7854919433594,290.5912170410156,293.1499938964844,293.1499938964844,283.1499938964844,17980.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740965366363525,1.0,0.0,0.0,0.557161808013916,0.5571654438972473,2.0713626369683883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.613037109375,0.0,25.474145889282227,1895.4371337890625,0.0,433.5187072753906,0.2563202083110809,1.0,0.0,3.0,1.0,0.0
11979360,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6837050318717957,0.2841763794422149,0.2624894082546234,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.8669140338897705,0.5955562591552734,0.5688103437423706,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.874131977558136,0.6120640635490417,0.4306196868419647,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7530221343040466,0.3841522932052612,0.370379090309143,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6693028807640076,0.2670745253562927,1.2345911264419556,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3163452148437,288.3481750488281,1.0,0.6951362490653992,1.0,1.0,0.0,1.0,-3.4429285526275635,3.4429190158843994,9.536647667118814e-06,2.661571741104126,0.3606994450092315,0.3606994450092315,0.0,280.1807556152344,288.0,10813.927734375,-0.0,3981.533935546875,1.0,283.1499938964844,287.78387451171875,289.7735900878906,290.5799255371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744839072227478,1.0,0.0,0.0,0.5578619837760925,0.5578656792640686,2.076572158671297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.002197265625,0.0,25.51675033569336,1895.4371337890625,0.0,434.5322265625,0.2564013302326202,1.0,0.0,3.0,1.0,0.0
11979420,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822261810302734,0.2842451930046081,0.2626558244228363,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8649041056632996,0.5952833294868469,0.5686706900596619,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745064735412598,0.6169453859329224,0.4340722858905792,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517374753952026,0.3845947086811065,0.3709062337875366,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680282950401306,0.2673090696334839,1.2361576557159424,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.6974588632583618,1.0,1.0,0.0,1.0,-3.4496331214904785,3.449623346328736,9.574501746101303e-06,2.667006731033325,0.3613534867763519,0.3613534867763519,0.0,283.22998046875,291.0,10837.1552734375,-0.0,4016.42626953125,1.0,283.1499938964844,287.78228759765625,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751800298690796,1.0,0.0,0.0,0.5592498779296875,0.5592535734176636,2.0869174832682802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.846435546875,0.0,25.601337432861328,1895.4371337890625,0.0,436.3597412109375,0.2565624117851257,1.0,0.0,3.0,1.0,0.0
11979480,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822261810302734,0.2842451930046081,0.2626558244228363,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8649041056632996,0.5952833294868469,0.5686706900596619,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.8745064735412598,0.6169453859329224,0.4340722858905792,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.7517374753952026,0.3845947086811065,0.3709062337875366,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680282950401306,0.2673090696334839,1.2361576557159424,288.3475036621094,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3158264160156,288.3475036621094,1.0,0.6974588632583618,1.0,1.0,0.0,1.0,-3.4496331214904785,3.449623346328736,9.574501746101303e-06,2.667006731033325,0.3613534867763519,0.3613534867763519,0.0,283.22998046875,291.0,10837.1552734375,-0.0,4016.42626953125,1.0,283.1499938964844,287.78228759765625,289.7511901855469,290.55865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17980.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751800298690796,1.0,0.0,0.0,0.5592498779296875,0.5592535734176636,2.0869174832682802e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.846435546875,0.0,25.601337432861328,1895.4371337890625,0.0,436.3597412109375,0.2565624117851257,1.0,0.0,3.0,1.0,0.0
11979540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807576417922974,0.284299373626709,0.2628094255924225,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8629090785980225,0.5949712991714478,0.5684944987297058,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748797178268433,0.6218168139457703,0.4375180900096893,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504650950431824,0.3850177526473999,0.3714154064655304,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667681336402893,0.2675338983535766,1.2376819849014282,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997582912445068,1.0,1.0,0.0,1.0,-3.456197023391724,3.4561872482299805,9.61160912993364e-06,2.6723179817199707,0.3619983494281769,0.3619983494281769,0.0,286.2790222167969,294.0,10860.0498046875,-0.0,4051.083984375,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757642149925232,1.0,0.0,0.0,0.5606216788291931,0.5606253743171692,2.0971681280457243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.793212890625,0.0,25.68511390686035,1895.4371337890625,0.0,437.8993835449219,0.2567219734191894,1.0,0.0,3.0,1.0,0.0
11979600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6807576417922974,0.284299373626709,0.2628094255924225,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8629090785980225,0.5949712991714478,0.5684944987297058,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.8748797178268433,0.6218168139457703,0.4375180900096893,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504650950431824,0.3850177526473999,0.3714154064655304,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.6667681336402893,0.2675338983535766,1.2376819849014282,288.3468017578125,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3153076171875,288.3468017578125,1.0,0.6997582912445068,1.0,1.0,0.0,1.0,-3.456197023391724,3.4561872482299805,9.61160912993364e-06,2.6723179817199707,0.3619983494281769,0.3619983494281769,0.0,286.2790222167969,294.0,10860.0498046875,-0.0,4051.083984375,1.0,283.1499938964844,287.7807312011719,289.730712890625,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757642149925232,1.0,0.0,0.0,0.5606216788291931,0.5606253743171692,2.0971681280457243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.793212890625,0.0,25.68511390686035,1895.4371337890625,0.0,437.8993835449219,0.2567219734191894,1.0,0.0,3.0,1.0,0.0
11979660,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792985200881958,0.2843380868434906,0.2629494965076446,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8609279990196228,0.5946190357208252,0.5682808756828308,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752495050430298,0.6266723275184631,0.4409540593624115,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492039203643799,0.385420560836792,0.3719058632850647,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655218601226807,0.2677488625049591,1.239163160324097,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020338177680969,1.0,1.0,0.0,1.0,-3.462613582611084,3.462603807449341,9.647922524891328e-06,2.677498579025269,0.3626333475112915,0.3626333475112915,0.0,289.3275451660156,297.0,10882.5869140625,-0.0,4085.482177734375,1.0,283.1499938964844,287.7791442871094,289.71246337890625,290.5219116210937,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762366414070129,1.0,0.0,0.0,0.5619759559631348,0.5619796514511108,2.1073123690484863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.878662109375,0.0,25.76798820495605,1895.4371337890625,0.0,439.14849853515625,0.2568798661231994,1.0,0.0,3.0,1.0,0.0
11979720,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6792985200881958,0.2843380868434906,0.2629494965076446,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8609279990196228,0.5946190357208252,0.5682808756828308,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.8752495050430298,0.6266723275184631,0.4409540593624115,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.7492039203643799,0.385420560836792,0.3719058632850647,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6655218601226807,0.2677488625049591,1.239163160324097,288.3460998535156,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31475830078125,288.3460998535156,1.0,0.7020338177680969,1.0,1.0,0.0,1.0,-3.462613582611084,3.462603807449341,9.647922524891328e-06,2.677498579025269,0.3626333475112915,0.3626333475112915,0.0,289.3275451660156,297.0,10882.5869140625,-0.0,4085.482177734375,1.0,283.1499938964844,287.7791442871094,289.71246337890625,290.5219116210937,293.1499938964844,293.1499938964844,283.1499938964844,17981.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762366414070129,1.0,0.0,0.0,0.5619759559631348,0.5619796514511108,2.1073123690484863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.878662109375,0.0,25.76798820495605,1895.4371337890625,0.0,439.14849853515625,0.2568798661231994,1.0,0.0,3.0,1.0,0.0
11979780,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778469085693359,0.2843613624572754,0.2630766630172729,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589587807655334,0.5942268967628479,0.5680317282676697,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756037354469299,0.6314790844917297,0.444366455078125,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7479519844055176,0.385803759098053,0.372378796339035,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642876863479614,0.267954409122467,1.2406052350997925,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042861580848694,1.0,1.0,0.0,1.0,-3.468874931335449,3.468865394592285,9.683392818260472e-06,2.682542324066162,0.3632589876651764,0.3632589876651764,0.0,292.3792419433594,300.0,10904.7685546875,-0.0,4119.61669921875,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765793979167938,1.0,0.0,0.0,0.5633135437965393,0.5633172392845154,2.117355712982772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.1162109375,0.0,25.85000228881836,1895.4371337890625,0.0,440.05706787109375,0.2570361495018005,1.0,0.0,3.0,1.0,0.0
11979840,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6778469085693359,0.2843613624572754,0.2630766630172729,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8589587807655334,0.5942268967628479,0.5680317282676697,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8756037354469299,0.6314790844917297,0.444366455078125,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7479519844055176,0.385803759098053,0.372378796339035,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.6642876863479614,0.267954409122467,1.2406052350997925,288.3453369140625,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3453369140625,1.0,0.7042861580848694,1.0,1.0,0.0,1.0,-3.468874931335449,3.468865394592285,9.683392818260472e-06,2.682542324066162,0.3632589876651764,0.3632589876651764,0.0,292.3792419433594,300.0,10904.7685546875,-0.0,4119.61669921875,1.0,283.1499938964844,287.777587890625,289.6965026855469,290.5068359375,293.1499938964844,293.1499938964844,283.1499938964844,17981.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765793979167938,1.0,0.0,0.0,0.5633135437965393,0.5633172392845154,2.117355712982772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.1162109375,0.0,25.85000228881836,1895.4371337890625,0.0,440.05706787109375,0.2570361495018005,1.0,0.0,3.0,1.0,0.0
11979900,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6771188378334045,0.2843646705150604,0.2631336748600006,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8579716682434082,0.5940088629722595,0.5678883194923401,297.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.8757532835006714,0.633819580078125,0.4460376501083374,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.7473245859146118,0.385985255241394,0.3726066648960113,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.344970703125,0.6636709570884705,0.2680522799491882,1.2413077354431152,288.3449401855469,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133239746094,288.3449401855469,1.0,0.7053999304771423,1.0,1.0,0.0,1.0,-3.471900701522827,3.471890926361084,9.700546797830611e-06,2.684976100921631,0.3635673820972442,0.3635673820972442,0.0,293.9103698730469,300.0,10915.65625,-0.0,4136.486328125,1.0,283.1499938964844,287.7767944335937,289.6896667480469,290.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,17981.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767069220542907,1.0,0.0,0.0,0.5639743804931641,0.5639780163764954,2.122326492326465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.8046875,0.0,25.89059257507324,1895.4371337890625,0.0,440.39556884765625,0.257113516330719,1.0,0.0,3.0,1.0,0.0
11979960,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6763895153999329,0.284362643957138,0.2631861269474029,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.856983482837677,0.5937776565551758,0.5677325129508972,297.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8758852481842041,0.6361326575279236,0.4476855099201202,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.7466965317726135,0.386160284280777,0.3728286921977997,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34454345703125,0.6630545854568481,0.26814666390419,1.2419962882995603,288.34454345703125,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3125305175781,288.3445129394531,1.0,0.7065050005912781,1.0,1.0,0.0,1.0,-3.4748542308807373,3.474844455718994,9.717298780742569e-06,2.6873490810394287,0.3638727068901062,0.3638727068901062,0.0,295.4442138671875,303.0,10926.404296875,-0.0,4153.212890625,1.0,283.1499938964844,287.7759704589844,289.6835021972656,290.49462890625,293.1499938964844,293.1499938964844,283.1499938964844,17981.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768044352531433,1.0,0.0,0.0,0.5646296143531799,0.564633309841156,2.127261033990635e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.531982421875,0.0,25.93088722229004,1895.4371337890625,0.0,440.6546020507813,0.2571903467178345,1.0,0.0,3.0,1.0,0.0
11980020,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749329566955566,0.2843436002731323,0.263277530670166,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8550119400024414,0.5932802557945251,0.5673866271972656,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761237263679504,0.640716552734375,0.4509416222572326,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454438209533691,0.386491596698761,0.3732551336288452,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661827564239502,0.2683250308036804,1.2433282136917114,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.708689272403717,1.0,1.0,0.0,1.0,-3.480580568313598,3.4805707931518555,9.749789569468705e-06,2.691938877105713,0.3644735813140869,0.3644735813140869,0.0,298.5116882324219,306.0,10947.5048828125,-0.0,4186.27294921875,1.0,283.1499938964844,287.7743225097656,289.673583984375,290.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769133627414703,1.0,0.0,0.0,0.5659218430519104,0.5659255385398865,2.137009147418212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.123779296875,0.0,26.01049041748047,1895.4371337890625,0.0,440.9441528320313,0.2573421895503998,1.0,0.0,3.0,1.0,0.0
11980080,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6749329566955566,0.2843436002731323,0.263277530670166,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8550119400024414,0.5932802557945251,0.5673866271972656,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.8761237263679504,0.640716552734375,0.4509416222572326,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7454438209533691,0.386491596698761,0.3732551336288452,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.661827564239502,0.2683250308036804,1.2433282136917114,288.3436279296875,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.31085205078125,288.3436279296875,1.0,0.708689272403717,1.0,1.0,0.0,1.0,-3.480580568313598,3.4805707931518555,9.749789569468705e-06,2.691938877105713,0.3644735813140869,0.3644735813140869,0.0,298.5116882324219,306.0,10947.5048828125,-0.0,4186.27294921875,1.0,283.1499938964844,287.7743225097656,289.673583984375,290.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769133627414703,1.0,0.0,0.0,0.5659218430519104,0.5659255385398865,2.137009147418212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.123779296875,0.0,26.01049041748047,1895.4371337890625,0.0,440.9441528320313,0.2573421895503998,1.0,0.0,3.0,1.0,0.0
11980140,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734846234321594,0.2843067944049835,0.2633529603481293,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530547022819519,0.5927436947822571,0.5670029520988464,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763507604598999,0.6452699899673462,0.4541715383529663,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7442004680633545,0.386800616979599,0.3736605048179626,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606130003929138,0.2684917151927948,1.2446072101593018,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108438014984131,1.0,1.0,0.0,1.0,-3.486121654510498,3.486111879348755,9.781235348782502e-06,2.696363925933838,0.3650622069835663,0.3650622069835663,0.0,301.5746459960937,309.0,10968.1474609375,-0.0,4218.921875,1.0,283.1499938964844,287.7726745605469,289.6668395996094,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768854677677154,1.0,0.0,0.0,0.5671907663345337,0.5671944618225098,2.1466032507078125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.928955078125,0.0,26.088817596435547,1895.4371337890625,0.0,440.8699951171875,0.2574916481971741,1.0,0.0,3.0,1.0,0.0
11980200,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6734846234321594,0.2843067944049835,0.2633529603481293,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8530547022819519,0.5927436947822571,0.5670029520988464,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.8763507604598999,0.6452699899673462,0.4541715383529663,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.7442004680633545,0.386800616979599,0.3736605048179626,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.6606130003929138,0.2684917151927948,1.2446072101593018,288.3427124023437,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092346191406,288.3427124023437,1.0,0.7108438014984131,1.0,1.0,0.0,1.0,-3.486121654510498,3.486111879348755,9.781235348782502e-06,2.696363925933838,0.3650622069835663,0.3650622069835663,0.0,301.5746459960937,309.0,10968.1474609375,-0.0,4218.921875,1.0,283.1499938964844,287.7726745605469,289.6668395996094,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17982.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768854677677154,1.0,0.0,0.0,0.5671907663345337,0.5671944618225098,2.1466032507078125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.928955078125,0.0,26.088817596435547,1895.4371337890625,0.0,440.8699951171875,0.2574916481971741,1.0,0.0,3.0,1.0,0.0
11980260,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720461249351501,0.2842530608177185,0.2634131610393524,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511142134666443,0.5921714305877686,0.566585123538971,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.876573383808136,0.6497998237609863,0.4573840498924255,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429675459861755,0.387088268995285,0.3740456700325012,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594123840332031,0.2686479687690735,1.2458387613296509,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.7129712104797363,1.0,1.0,0.0,1.0,-3.4915006160736084,3.491490840911865,9.811763447942212e-06,2.7006421089172363,0.3656385838985443,0.3656385838985443,0.0,304.63232421875,312.0,10988.3525390625,-0.0,4251.21142578125,1.0,283.1499938964844,287.77105712890625,289.6635437011719,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767107963562011,1.0,0.0,0.0,0.5684361457824707,0.5684398412704468,2.1560403240528103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.997314453125,0.0,26.16584205627441,1895.4371337890625,0.0,440.4058837890625,0.2576386332511902,1.0,0.0,3.0,1.0,0.0
11980320,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6720461249351501,0.2842530608177185,0.2634131610393524,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.8511142134666443,0.5921714305877686,0.566585123538971,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.876573383808136,0.6497998237609863,0.4573840498924255,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.7429675459861755,0.387088268995285,0.3740456700325012,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.341796875,0.6594123840332031,0.2686479687690735,1.2458387613296509,288.341796875,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30767822265625,288.3417663574219,1.0,0.7129712104797363,1.0,1.0,0.0,1.0,-3.4915006160736084,3.491490840911865,9.811763447942212e-06,2.7006421089172363,0.3656385838985443,0.3656385838985443,0.0,304.63232421875,312.0,10988.3525390625,-0.0,4251.21142578125,1.0,283.1499938964844,287.77105712890625,289.6635437011719,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17982.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767107963562011,1.0,0.0,0.0,0.5684361457824707,0.5684398412704468,2.1560403240528103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.997314453125,0.0,26.16584205627441,1895.4371337890625,0.0,440.4058837890625,0.2576386332511902,1.0,0.0,3.0,1.0,0.0
11980380,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706165671348572,0.284181535243988,0.2634575664997101,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491896986961365,0.59156334400177,0.5661334991455078,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767911195755005,0.6543039083480835,0.4605787694454193,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7417436838150024,0.3873535394668579,0.3744098842144012,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582255959510803,0.2687942087650299,1.2470251321792605,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150720357894897,1.0,1.0,0.0,1.0,-3.4967193603515625,3.49670958518982,9.841375685937235e-06,2.704773664474488,0.3662019371986389,0.3662019371986389,0.0,307.6849365234375,300.0,11008.0986328125,-0.0,4283.13916015625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764054715633392,1.0,0.0,0.0,0.569656252861023,0.569659948348999,2.165305446055754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.39111328125,0.0,26.24144172668457,1895.4371337890625,0.0,439.5957946777344,0.2577829360961914,1.0,0.0,3.0,1.0,0.0
