time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6706165671348572,0.284181535243988,0.2634575664997101,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8491896986961365,0.59156334400177,0.5661334991455078,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.8767911195755005,0.6543039083480835,0.4605787694454193,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.7417436838150024,0.3873535394668579,0.3744098842144012,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.6582255959510803,0.2687942087650299,1.2470251321792605,288.3408508300781,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.30621337890625,288.3408508300781,1.0,0.7150720357894897,1.0,1.0,0.0,1.0,-3.4967193603515625,3.49670958518982,9.841375685937235e-06,2.704773664474488,0.3662019371986389,0.3662019371986389,0.0,307.6849365234375,300.0,11008.0986328125,-0.0,4283.13916015625,1.0,283.1499938964844,287.7694396972656,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764054715633392,1.0,0.0,0.0,0.569656252861023,0.569659948348999,2.165305446055754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.39111328125,0.0,26.24144172668457,1895.4371337890625,0.0,439.5957946777344,0.2577829360961914,1.0,0.0,3.0,1.0,0.0
11980500,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6712784171104431,0.2841430306434631,0.2633700668811798,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8498808145523071,0.5912492871284485,0.5657867789268494,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.8787018060684204,0.6565489172935486,0.4620886445045471,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7425147891044617,0.3874800205230713,0.3744745552539825,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.6589407920837402,0.2688649892807007,1.247077465057373,288.3400573730469,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055419921875,288.3399963378906,1.0,0.7143355011940002,1.0,1.0,0.0,1.0,-3.498157501220703,3.49814772605896,9.849696652963758e-06,2.705968379974365,0.3664747476577759,0.3664747476577759,0.0,306.3386535644531,300.0,11016.568359375,-0.0,4278.8828125,1.0,283.1499938964844,287.7685241699219,289.6659240722656,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17982.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761809408664703,1.0,0.0,0.0,0.570253849029541,0.5702575445175171,2.1698513208434643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.579345703125,0.0,26.27860450744629,1895.4371337890625,0.0,439.00103759765625,0.257854014635086,1.0,0.0,3.0,1.0,0.0
11980560,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.6726664900779724,0.284112811088562,0.2632322311401367,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8514378666877747,0.5909334421157837,0.5653789043426514,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.8815662860870361,0.6587944626808167,0.4635551571846008,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388366699219,0.7440139055252075,0.3876090347766876,0.3744816184043884,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388671875,0.6603475213050842,0.2689425647258758,1.2468732595443726,288.3388061523437,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30499267578125,288.3387145996094,1.0,0.7130053639411926,1.0,1.0,0.0,1.0,-3.4990291595458984,3.499019145965576,9.854717973212246e-06,2.706684112548828,0.3667336404323578,0.3667336404323578,0.0,303.5214233398437,288.0,11024.13671875,-0.0,4264.34423828125,1.0,283.1499938964844,287.7673034667969,289.6686706542969,290.4823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17983.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759113788604736,1.0,0.0,0.0,0.570825457572937,0.5708291530609131,2.1742033950999943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.51025390625,0.0,26.314422607421875,1895.4371337890625,0.0,438.2880859375,0.2579229772090912,1.0,0.0,3.0,1.0,0.0
11980620,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767266392707825,0.2840774953365326,0.2628929615020752,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.856076180934906,0.5903003215789795,0.5644708871841431,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889796733856201,0.6632882356643677,0.4664232432842254,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7483055591583252,0.3878781795501709,0.3744150400161743,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643986105918884,0.2691226899623871,1.246140718460083,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091721296310425,1.0,1.0,0.0,1.0,-3.50001859664917,3.500008583068848,9.860441423370505e-06,2.707504272460937,0.3672192394733429,0.3672192394733429,0.0,295.5728759765625,276.0,11037.8671875,-0.0,4219.43994140625,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752108454704284,1.0,0.0,0.0,0.5719026327133179,0.571906328201294,2.1824165585826453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.036865234375,0.0,26.38229751586914,1895.4371337890625,0.0,436.4408264160156,0.2580543160438537,1.0,0.0,3.0,1.0,0.0
11980680,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6767266392707825,0.2840774953365326,0.2628929615020752,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.856076180934906,0.5903003215789795,0.5644708871841431,297.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8889796733856201,0.6632882356643677,0.4664232432842254,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.7483055591583252,0.3878781795501709,0.3744150400161743,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.6643986105918884,0.2691226899623871,1.246140718460083,288.3359375,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30426025390625,288.3358154296875,1.0,0.7091721296310425,1.0,1.0,0.0,1.0,-3.50001859664917,3.500008583068848,9.860441423370505e-06,2.707504272460937,0.3672192394733429,0.3672192394733429,0.0,295.5728759765625,276.0,11037.8671875,-0.0,4219.43994140625,1.0,283.1499938964844,287.76446533203125,289.6773986816406,290.4910888671875,293.1499938964844,293.1499938964844,283.1499938964844,17984.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752108454704284,1.0,0.0,0.0,0.5719026327133179,0.571906328201294,2.1824165585826453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.036865234375,0.0,26.38229751586914,1895.4371337890625,0.0,436.4408264160156,0.2580543160438537,1.0,0.0,3.0,1.0,0.0
11980740,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6793904900550842,0.2840718924999237,0.262696772813797,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.8591480851173401,0.5899704098701477,0.5639646053314209,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.893556535243988,0.6656255125999451,0.4678904116153717,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.7511031031608582,0.3880243301391601,0.3743529021739959,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.6670470833778381,0.2692310512065887,1.2456663846969604,288.3343505859375,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.30401611328125,288.3342590332031,1.0,0.706741213798523,1.0,1.0,0.0,1.0,-3.500293493270874,3.500283479690552,9.862033039098606e-06,2.7077322006225586,0.3674543797969818,0.3674543797969818,0.0,290.57928466796875,276.0,11044.3583984375,-0.0,4190.31201171875,1.0,283.1499938964844,287.762939453125,289.683837890625,290.4974365234375,293.1499938964844,293.1499938964844,283.1499938964844,17984.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747668504714966,1.0,0.0,0.0,0.5724263191223145,0.5724300146102905,2.1864154930995028e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.868408203125,0.0,26.415430068969727,1895.4371337890625,0.0,435.2740783691406,0.2581186294555664,1.0,0.0,3.0,1.0,0.0
11980800,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.682081937789917,0.2840721309185028,0.262510746717453,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8622673749923706,0.5896652340888977,0.5634861588478088,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.8980826735496521,0.6677820682525635,0.4692365229129791,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329467773437,0.753932774066925,0.3881618082523346,0.3742875158786773,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329772949219,0.6697261929512024,0.2693381905555725,1.2452106475830078,288.3329162597656,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038635253906,288.33282470703125,1.0,0.7043548822402954,1.0,1.0,0.0,1.0,-3.5004866123199463,3.500476837158203,9.863140803645363e-06,2.7078890800476074,0.3676630556583404,0.3676630556583404,0.0,285.695556640625,264.0,11050.0732421875,-0.0,4161.62353515625,1.0,283.1499938964844,287.76153564453125,289.6907958984375,290.5042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17985.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474299669265747,1.0,0.0,0.0,0.5728916525840759,0.572895348072052,2.189971581856298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.50244140625,0.0,26.44491958618164,1895.4371337890625,0.0,434.04986572265625,0.2581759095191955,1.0,0.0,3.0,1.0,0.0
11980860,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883903741836548,0.2840883731842041,0.2621130645275116,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.869638979434967,0.5890256762504578,0.5624593496322632,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9086027145385742,0.6722689867019653,0.4720176160335541,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605985403060913,0.3884552121162414,0.3741317689418793,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760271787643433,0.2695844769477844,1.2442407608032229,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699018120765686,1.0,1.0,0.0,1.0,-3.5007646083831787,3.5007545948028564,9.86470331554301e-06,2.708102464675904,0.36805459856987,0.36805459856987,0.0,274.82696533203125,252.0,11060.2744140625,-0.0,4097.375,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735361933708191,1.0,0.0,0.0,0.5737790465354919,0.573782742023468,2.19676099533217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.825927734375,0.0,26.50156211853028,1895.4371337890625,0.0,432.0567932128906,0.2582865953445434,1.0,0.0,3.0,1.0,0.0
11980920,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6883903741836548,0.2840883731842041,0.2621130645275116,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.869638979434967,0.5890256762504578,0.5624593496322632,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.9086027145385742,0.6722689867019653,0.4720176160335541,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.7605985403060913,0.3884552121162414,0.3741317689418793,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.6760271787643433,0.2695844769477844,1.2442407608032229,288.3299255371094,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3037109375,288.3298034667969,1.0,0.699018120765686,1.0,1.0,0.0,1.0,-3.5007646083831787,3.5007545948028564,9.86470331554301e-06,2.708102464675904,0.36805459856987,0.36805459856987,0.0,274.82696533203125,252.0,11060.2744140625,-0.0,4097.375,1.0,283.1499938964844,287.7586669921875,289.7080993652344,290.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735361933708191,1.0,0.0,0.0,0.5737790465354919,0.573782742023468,2.19676099533217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.825927734375,0.0,26.50156211853028,1895.4371337890625,0.0,432.0567932128906,0.2582865953445434,1.0,0.0,3.0,1.0,0.0
11980980,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.69548499584198,0.2841179966926574,0.2617102265357971,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780325651168823,0.5883767604827881,0.5614051222801208,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211313128471376,0.6767396926879883,0.474774032831192,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681851387023926,0.3887520730495453,0.3739609122276306,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831603050231934,0.2698550224304199,1.2432929277420044,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933980584144592,1.0,1.0,0.0,1.0,-3.50098180770874,3.500972032546997,9.865879292192403e-06,2.7082529067993164,0.368365615606308,0.368365615606308,0.0,263.45172119140625,240.0,11067.1728515625,-0.0,4029.931396484375,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733294546604156,1.0,0.0,0.0,0.5745076537132263,0.5745113492012024,2.2023435519713533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.157958984375,0.0,26.54907989501953,1895.4371337890625,0.0,431.5186767578125,0.258381187915802,1.0,0.0,3.0,1.0,0.0
11981040,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.69548499584198,0.2841179966926574,0.2617102265357971,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.8780325651168823,0.5883767604827881,0.5614051222801208,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.9211313128471376,0.6767396926879883,0.474774032831192,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.7681851387023926,0.3887520730495453,0.3739609122276306,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.6831603050231934,0.2698550224304199,1.2432929277420044,288.3267517089844,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036804199219,288.3266296386719,1.0,0.6933980584144592,1.0,1.0,0.0,1.0,-3.50098180770874,3.500972032546997,9.865879292192403e-06,2.7082529067993164,0.368365615606308,0.368365615606308,0.0,263.45172119140625,240.0,11067.1728515625,-0.0,4029.931396484375,1.0,283.1499938964844,287.75567626953125,289.7260437011719,290.5401916503906,293.1499938964844,293.1499938964844,283.1499938964844,17988.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733294546604156,1.0,0.0,0.0,0.5745076537132263,0.5745113492012024,2.2023435519713533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.157958984375,0.0,26.54907989501953,1895.4371337890625,0.0,431.5186767578125,0.258381187915802,1.0,0.0,3.0,1.0,0.0
11981100,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.69930499792099,0.2841361165046692,0.261508047580719,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.8825992941856384,0.5880478620529175,0.5608696341514587,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.9279940724372864,0.6789671778678894,0.4761437773704529,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.7723169922828674,0.3889003396034241,0.3738713562488556,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251647949219,0.68702232837677,0.2699976861476898,1.2428337335586548,288.3251342773437,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036804199219,288.32501220703125,1.0,0.6905197501182556,1.0,1.0,0.0,1.0,-3.501082181930542,3.501072406768799,9.866406799119432e-06,2.7083163261413574,0.3684851825237274,0.3684851825237274,0.0,257.65301513671875,240.0,11069.2333984375,-0.0,3995.521240234375,1.0,283.1499938964844,287.754150390625,289.7344970703125,290.5491027832031,293.1499938964844,293.1499938964844,283.1499938964844,17990.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733884930610657,1.0,0.0,0.0,0.5747990012168884,0.5748026967048645,2.2045780312396346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.801513671875,0.0,26.56857109069824,1895.4371337890625,0.0,431.67230224609375,0.2584209144115448,1.0,0.0,3.0,1.0,0.0
11981160,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.7032973170280457,0.2841556370258331,0.2613057792186737,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.8874084949493408,0.5877158045768738,0.5603297352790833,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.9351358413696288,0.6811887621879578,0.4775084853172302,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32354736328125,0.776672899723053,0.3890479505062103,0.3737797141075134,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235778808594,0.691074013710022,0.2701442241668701,1.2423851490020752,288.3235168457031,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.32342529296875,1.0,0.6876108646392822,1.0,1.0,0.0,1.0,-3.501181125640869,3.501171112060547,9.866916116152424e-06,2.7083752155303955,0.3685796558856964,0.3685796558856964,0.0,251.81219482421875,228.0,11070.376953125,-0.0,3960.853759765625,1.0,283.1499938964844,287.7526550292969,289.74249267578125,290.5574951171875,293.1499938964844,293.1499938964844,283.1499938964844,17991.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735061824321747,1.0,0.0,0.0,0.5750395655632019,0.575043261051178,2.206423843631456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.081298828125,0.0,26.585060119628903,1895.4371337890625,0.0,431.9786376953125,0.2584551870822906,1.0,0.0,3.0,1.0,0.0
11981220,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117361426353455,0.2841980159282684,0.2609014809131622,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977735638618469,0.5870428085327148,0.5592383742332458,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499418139457704,0.6856143474578857,0.4802233874797821,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.786078155040741,0.3893405199050903,0.3735910356044769,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997496485710144,0.270447313785553,1.241519808769226,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817240118980408,1.0,1.0,0.0,1.0,-3.5013797283172607,3.5013697147369385,9.867914741334973e-06,2.7084848880767822,0.3686875402927398,0.3686875402927398,0.0,240.0492401123047,216.0,11069.6708984375,-0.0,3891.028564453125,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737937748432159,1.0,0.0,0.0,0.5753544569015503,0.5753581523895264,2.208840754747144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.48046875,0.0,26.60815620422364,1895.4371337890625,0.0,432.7281799316406,0.2585058808326721,1.0,0.0,3.0,1.0,0.0
11981280,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.7117361426353455,0.2841980159282684,0.2609014809131622,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.8977735638618469,0.5870428085327148,0.5592383742332458,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.9499418139457704,0.6856143474578857,0.4802233874797821,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204040527344,0.786078155040741,0.3893405199050903,0.3735910356044769,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3204345703125,0.6997496485710144,0.270447313785553,1.241519808769226,288.32037353515625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3202819824219,1.0,0.6817240118980408,1.0,1.0,0.0,1.0,-3.5013797283172607,3.5013697147369385,9.867914741334973e-06,2.7084848880767822,0.3686875402927398,0.3686875402927398,0.0,240.0492401123047,216.0,11069.6708984375,-0.0,3891.028564453125,1.0,283.1499938964844,287.7497253417969,289.7569274902344,290.5726013183594,293.1499938964844,293.1499938964844,283.1499938964844,17994.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737937748432159,1.0,0.0,0.0,0.5753544569015503,0.5753581523895264,2.208840754747144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.48046875,0.0,26.60815620422364,1895.4371337890625,0.0,432.7281799316406,0.2585058808326721,1.0,0.0,3.0,1.0,0.0
11981340,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7203888297080994,0.2842441499233246,0.2604979574680328,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094530940055848,0.5863571166992188,0.5581319332122803,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.964985191822052,0.6900123357772827,0.4829171299934387,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964697480201721,0.3896283209323883,0.3733951151371002,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092157006263733,0.2707632482051849,1.2406997680664062,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757603883743286,1.0,1.0,0.0,1.0,-3.501582145690918,3.501572370529175,9.868905181065202e-06,2.7085859775543213,0.3686674833297729,0.3686674833297729,0.0,228.209213256836,204.0,11064.4091796875,-0.0,3820.743408203125,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739900231361389,1.0,0.0,0.0,0.5754019618034363,0.5754057168960571,2.20920579607764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.12744140625,0.0,26.615211486816406,1895.4371337890625,0.0,433.2404174804688,0.2585272789001465,1.0,0.0,3.0,1.0,0.0
11981400,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7203888297080994,0.2842441499233246,0.2604979574680328,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9094530940055848,0.5863571166992188,0.5581319332122803,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.964985191822052,0.6900123357772827,0.4829171299934387,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31744384765625,0.7964697480201721,0.3896283209323883,0.3733951151371002,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174743652344,0.7092157006263733,0.2707632482051849,1.2406997680664062,288.3174133300781,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3036499023437,288.3173217773437,1.0,0.6757603883743286,1.0,1.0,0.0,1.0,-3.501582145690918,3.501572370529175,9.868905181065202e-06,2.7085859775543213,0.3686674833297729,0.3686674833297729,0.0,228.209213256836,204.0,11064.4091796875,-0.0,3820.743408203125,1.0,283.1499938964844,287.7469787597656,289.76934814453125,290.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17997.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739900231361389,1.0,0.0,0.0,0.5754019618034363,0.5754057168960571,2.20920579607764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.12744140625,0.0,26.615211486816406,1895.4371337890625,0.0,433.2404174804688,0.2585272789001465,1.0,0.0,3.0,1.0,0.0
11981460,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295457124710083,0.2842938601970672,0.2600960731506347,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9235020279884338,0.5856592059135437,0.5570120811462402,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797610640525818,0.6943796277046204,0.485588401556015,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078961968421936,0.3899109363555908,0.3731926083564758,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7190154194831848,0.2710915207862854,1.2399280071258545,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.6697367429733276,1.0,1.0,0.0,1.0,-3.501792907714844,3.501782894134521,9.869915629678871e-06,2.708684206008911,0.3684995770454407,0.3684995770454407,0.0,216.3265838623047,192.0,11054.1142578125,-0.0,3750.216552734375,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739619791507721,1.0,0.0,0.0,0.5751377940177917,0.5751415491104126,2.2071779071097808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.917724609375,0.0,26.60336875915528,1895.4371337890625,0.0,433.1671752929688,0.2585138380527496,1.0,0.0,3.0,1.0,0.0
11981520,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7295457124710083,0.2842938601970672,0.2600960731506347,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9235020279884338,0.5856592059135437,0.5570120811462402,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.9797610640525818,0.6943796277046204,0.485588401556015,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.8078961968421936,0.3899109363555908,0.3731926083564758,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3148193359375,0.7190154194831848,0.2710915207862854,1.2399280071258545,288.3147888183594,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3035583496094,288.314697265625,1.0,0.6697367429733276,1.0,1.0,0.0,1.0,-3.501792907714844,3.501782894134521,9.869915629678871e-06,2.708684206008911,0.3684995770454407,0.3684995770454407,0.0,216.3265838623047,192.0,11054.1142578125,-0.0,3750.216552734375,1.0,283.1499938964844,287.7445678710937,289.7802124023437,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,18001.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739619791507721,1.0,0.0,0.0,0.5751377940177917,0.5751415491104126,2.2071779071097808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.917724609375,0.0,26.60336875915528,1895.4371337890625,0.0,433.1671752929688,0.2585138380527496,1.0,0.0,3.0,1.0,0.0
11981580,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396916151046753,0.2843471467494964,0.2596966922283172,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394612908363342,0.5849518179893494,0.555882453918457,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938282370567322,0.6987192630767822,0.4882398843765259,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198593258857727,0.3901892006397247,0.3729853332042694,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292951941490173,0.2714306712150574,1.2392017841339111,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636671423912048,1.0,1.0,0.0,1.0,-3.5020196437835693,3.502009630203247,9.870995199889876e-06,2.708786725997925,0.3681863844394684,0.3681863844394684,0.0,204.4281616210937,180.0,11038.8955078125,-0.0,3679.626708984375,1.0,283.1499938964844,287.74249267578125,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737251996994018,1.0,0.0,0.0,0.5745694637298584,0.5745731592178345,2.2028176616117893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.9931640625,0.0,26.57304000854492,1895.4371337890625,0.0,432.5493469238281,0.2584662139415741,1.0,0.0,3.0,1.0,0.0
11981640,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7396916151046753,0.2843471467494964,0.2596966922283172,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9394612908363342,0.5849518179893494,0.555882453918457,297.50543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125305175781,0.9938282370567322,0.6987192630767822,0.4882398843765259,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8198593258857727,0.3901892006397247,0.3729853332042694,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.7292951941490173,0.2714306712150574,1.2392017841339111,288.3125305175781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3124694824219,1.0,0.6636671423912048,1.0,1.0,0.0,1.0,-3.5020196437835693,3.502009630203247,9.870995199889876e-06,2.708786725997925,0.3681863844394684,0.3681863844394684,0.0,204.4281616210937,180.0,11038.8955078125,-0.0,3679.626708984375,1.0,283.1499938964844,287.74249267578125,289.7900695800781,290.60498046875,293.1499938964844,293.1499938964844,283.1499938964844,18005.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737251996994018,1.0,0.0,0.0,0.5745694637298584,0.5745731592178345,2.2028176616117893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.9931640625,0.0,26.57304000854492,1895.4371337890625,0.0,432.5493469238281,0.2584662139415741,1.0,0.0,3.0,1.0,0.0
11981700,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7450093030929565,0.2843696475028991,0.259507268667221,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9475095868110656,0.5845893025398254,0.5553240776062012,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.9990000128746032,0.7009415030479431,0.4884549677371979,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8258394002914429,0.3903213739395141,0.372889757156372,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.7345576286315918,0.2715994119644165,1.2389031648635864,288.31121826171875,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30352783203125,288.3110656738281,1.0,0.660532534122467,1.0,1.0,0.0,1.0,-3.5006980895996094,3.500688314437866,9.863673767540604e-06,2.707810878753662,0.3679650425910949,0.3679650425910949,0.0,198.70811462402344,180.0,11027.76171875,-0.0,3642.39501953125,1.0,283.1499938964844,287.7414855957031,289.794677734375,290.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,18008.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735310077667236,1.0,0.0,0.0,0.5741543173789978,0.5741580128669739,2.1996356736053723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.1982421875,0.0,26.550012588500977,1895.4371337890625,0.0,432.0432739257813,0.2584279775619507,1.0,0.0,3.0,1.0,0.0
11981760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070068359375,0.7489957809448242,0.2843553125858307,0.2593627274036407,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30682373046875,0.9532554149627686,0.5841874480247498,0.5548120141029358,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067932128906,0.9990000128746032,0.7037051916122437,0.4807459115982055,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8302707672119141,0.3904168903827667,0.3728412687778473,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070373535156,0.7385092377662659,0.271738737821579,1.2388473749160769,288.3068542480469,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055419921875,288.3063049316406,1.0,0.656851589679718,1.0,1.0,0.0,1.0,-3.490761995315552,3.4907522201538086,9.808321919990703e-06,2.700331687927246,0.3676554560661316,0.3676554560661316,0.0,194.254623413086,183.0,11005.1064453125,-0.0,3591.29443359375,1.0,283.1499938964844,287.7392883300781,289.79901123046875,290.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,18011.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732926785945892,1.0,0.0,0.0,0.5736013650894165,0.5736050605773926,2.195400838900241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.64306640625,0.0,26.519529342651367,1895.4371337890625,0.0,431.4230346679688,0.2583774328231811,1.0,0.0,3.0,1.0,0.0
11981820,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529469728469849,0.2843149900436401,0.259188175201416,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9585204720497132,0.5833566784858704,0.5538944602012634,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104600667953491,0.4726156592369079,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.8347073197364807,0.3905934393405914,0.3728630840778351,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425724864006042,0.2720488607883453,1.2394765615463257,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.29815673828125,1.0,0.6536169648170471,1.0,1.0,0.0,1.0,-3.4804131984710693,3.4804036617279053,9.749312994244974e-06,2.6919798851013184,0.366824746131897,0.366824746131897,0.0,189.95285034179688,186.0,10964.3349609375,-0.0,3540.67138671875,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725197255611419,1.0,0.0,0.0,0.5719869136810303,0.5719906091690063,2.183059955029876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.630615234375,0.0,26.4287166595459,1895.4371337890625,0.0,429.4175415039063,0.2582241296768188,1.0,0.0,3.0,1.0,0.0
11981880,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7529469728469849,0.2843149900436401,0.259188175201416,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9585204720497132,0.5833566784858704,0.5538944602012634,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.9990000128746032,0.7104600667953491,0.4726156592369079,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.8347073197364807,0.3905934393405914,0.3728630840778351,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2984313964844,0.7425724864006042,0.2720488607883453,1.2394765615463257,288.2983703613281,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3165588378906,288.29815673828125,1.0,0.6536169648170471,1.0,1.0,0.0,1.0,-3.4804131984710693,3.4804036617279053,9.749312994244974e-06,2.6919798851013184,0.366824746131897,0.366824746131897,0.0,189.95285034179688,186.0,10964.3349609375,-0.0,3540.67138671875,1.0,283.1499938964844,287.7329406738281,289.80615234375,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18019.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4725197255611419,1.0,0.0,0.0,0.5719869136810303,0.5719906091690063,2.183059955029876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.630615234375,0.0,26.4287166595459,1895.4371337890625,0.0,429.4175415039063,0.2582241296768188,1.0,0.0,3.0,1.0,0.0
11981940,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7540069222450256,0.2842858433723449,0.2591260969638824,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9597543478012084,0.5828498005867004,0.5533826947212219,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.9990000128746032,0.7144636511802673,0.4704514443874359,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2964172363281,0.8359434604644775,0.3906905651092529,0.3729176521301269,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7437751889228821,0.2722480297088623,1.2401684522628784,288.2964172363281,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3225402832031,288.2963256835937,1.0,0.6527925729751587,1.0,1.0,0.0,1.0,-3.478013038635254,3.4780032634735107,9.735574167279992e-06,2.690013647079468,0.3662436306476593,0.3662436306476593,0.0,188.83433532714844,186.0,10940.8837890625,-0.0,3528.24853515625,1.0,283.1499938964844,287.73126220703125,289.8097839355469,290.6190185546875,293.1499938964844,293.1499938964844,283.1499938964844,18023.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471826821565628,1.0,0.0,0.0,0.5708207488059998,0.5708244442939758,2.1741671574204705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.568359375,0.0,26.36095428466797,1895.4371337890625,0.0,427.6278381347656,0.2581048309803009,1.0,0.0,3.0,1.0,0.0
11982000,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7543707489967346,0.2842656672000885,0.2590954899787903,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9600932002067566,0.5825117826461792,0.5530527830123901,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.9990000128746032,0.7170366048812866,0.4696961045265198,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.8363964557647705,0.3907535672187805,0.3729641437530517,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958984375,0.7442524433135986,0.272382527589798,1.240700602531433,288.2958984375,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258361816406,288.2958679199219,1.0,0.6525475382804871,1.0,1.0,0.0,1.0,-3.4773643016815186,3.4773547649383545,9.731766112963667e-06,2.689446926116944,0.3658262491226196,0.3658262491226196,0.0,188.45220947265625,189.0,10925.107421875,-0.0,3524.4208984375,1.0,283.1499938964844,287.73077392578125,289.8121643066406,290.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,18025.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713076055049896,1.0,0.0,0.0,0.5699756145477295,0.5699793100357056,2.1677340811265825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.260498046875,0.0,26.311399459838867,1895.4371337890625,0.0,426.2917175292969,0.2580165266990661,1.0,0.0,3.0,1.0,0.0
11982060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542270421981812,0.2842111885547638,0.2590513229370117,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.959475874900818,0.5816695094108582,0.5522665977478027,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230586409568787,0.4698921144008636,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.8363916873931885,0.3909071087837219,0.3731130063533783,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444410920143127,0.2727171778678894,1.2422163486480713,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313293457031,288.2969665527344,1.0,0.6528530716896057,1.0,1.0,0.0,1.0,-3.4785993099212646,3.478589534759521,9.73830174189061e-06,2.69026255607605,0.3646685183048248,0.3646685183048248,0.0,188.59130859375,192.0,10884.4189453125,-0.0,3528.222412109375,1.0,283.1499938964844,287.7314453125,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698794484138489,1.0,0.0,0.0,0.5676107406616211,0.5676144361495972,2.149783107086024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.899169921875,0.0,26.17145156860352,1895.4371337890625,0.0,422.63818359375,0.2577638328075409,1.0,0.0,3.0,1.0,0.0
11982120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7542270421981812,0.2842111885547638,0.2590513229370117,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.959475874900818,0.5816695094108582,0.5522665977478027,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.9990000128746032,0.7230586409568787,0.4698921144008636,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.8363916873931885,0.3909071087837219,0.3731130063533783,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.7444410920143127,0.2727171778678894,1.2422163486480713,288.296875,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3313293457031,288.2969665527344,1.0,0.6528530716896057,1.0,1.0,0.0,1.0,-3.4785993099212646,3.478589534759521,9.73830174189061e-06,2.69026255607605,0.3646685183048248,0.3646685183048248,0.0,188.59130859375,192.0,10884.4189453125,-0.0,3528.222412109375,1.0,283.1499938964844,287.7314453125,289.8181457519531,290.6229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18030.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698794484138489,1.0,0.0,0.0,0.5676107406616211,0.5676144361495972,2.149783107086024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.899169921875,0.0,26.17145156860352,1895.4371337890625,0.0,422.63818359375,0.2577638328075409,1.0,0.0,3.0,1.0,0.0
11982180,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530876398086548,0.2841480672359466,0.2590342164039612,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574629664421082,0.5808315873146057,0.5515199303627014,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9990000128746032,0.7285813689231873,0.4720617234706878,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353142142295837,0.3910572230815887,0.3732937574386596,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436712980270386,0.2730404138565063,1.243861436843872,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540196537971497,1.0,1.0,0.0,1.0,-3.4824838638305664,3.4824740886688232,9.759747626958417e-06,2.693150281906128,0.3633554577827453,0.3633554577827453,0.0,189.766342163086,195.0,10840.8388671875,-0.0,3544.57080078125,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684102237224579,1.0,0.0,0.0,0.5649151802062988,0.5649188756942749,2.1294134455729363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.882080078125,0.0,26.01101875305176,1895.4371337890625,0.0,418.91259765625,0.2574712336063385,1.0,0.0,3.0,1.0,0.0
11982240,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7530876398086548,0.2841480672359466,0.2590342164039612,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9574629664421082,0.5808315873146057,0.5515199303627014,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000793457031,0.9990000128746032,0.7285813689231873,0.4720617234706878,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.300048828125,0.8353142142295837,0.3910572230815887,0.3732937574386596,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.7436712980270386,0.2730404138565063,1.243861436843872,288.3000793457031,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33355712890625,288.3002319335937,1.0,0.6540196537971497,1.0,1.0,0.0,1.0,-3.4824838638305664,3.4824740886688232,9.759747626958417e-06,2.693150281906128,0.3633554577827453,0.3633554577827453,0.0,189.766342163086,195.0,10840.8388671875,-0.0,3544.57080078125,1.0,283.1499938964844,287.7340087890625,289.82391357421875,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18035.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684102237224579,1.0,0.0,0.0,0.5649151802062988,0.5649188756942749,2.1294134455729363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.882080078125,0.0,26.01101875305176,1895.4371337890625,0.0,418.91259765625,0.2574712336063385,1.0,0.0,3.0,1.0,0.0
