time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.7522549033164978,0.2841119766235351,0.2590310573577881,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30230712890625,0.9560756087303162,0.5804136991500854,0.5511574149131775,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3023376464844,0.9990000128746032,0.7311798930168152,0.47367724776268,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022766113281,0.834492564201355,0.3911311328411102,0.3733926713466644,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.743030846118927,0.2731958329677582,1.244703769683838,288.30230712890625,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.33367919921875,288.302490234375,1.0,0.654832124710083,1.0,1.0,0.0,1.0,-3.4851183891296387,3.4851086139678955,9.77438048721524e-06,2.695136308670044,0.3626362085342407,0.3626362085342407,0.0,190.6345672607422,195.0,10817.5439453125,-0.0,3556.101806640625,1.0,283.1499938964844,287.7358093261719,289.8265380859375,290.62646484375,293.1499938964844,293.1499938964844,283.1499938964844,18037.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676787853240967,1.0,0.0,0.0,0.5634366869926453,0.5634403824806213,2.1182817278031507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.43212890625,0.0,25.922887802124023,1895.4371337890625,0.0,417.0701293945313,0.2573097646236419,1.0,0.0,3.0,1.0,0.0
11982360,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7513115406036377,0.2840728759765625,0.2590293884277344,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048400878906,0.9545185565948486,0.5799959897994995,0.550799548625946,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30487060546875,0.9990000128746032,0.7336959838867188,0.4755244553089142,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3048095703125,0.8335515856742859,0.3912042677402496,0.3734952509403229,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.7422816157341003,0.2733473479747772,1.2455493211746216,288.3048400878906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3333740234375,288.3050537109375,1.0,0.6557440757751465,1.0,1.0,0.0,1.0,-3.4880475997924805,3.4880378246307373,9.790686817723326e-06,2.6973531246185303,0.3618779480457306,0.3618779480457306,0.0,191.6273193359375,198.0,10793.2265625,-0.0,3569.10400390625,1.0,283.1499938964844,287.73785400390625,289.8289489746094,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18040.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669496715068817,1.0,0.0,0.0,0.561879575252533,0.561883270740509,2.1065897470862186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.65771484375,0.0,25.830066680908203,1895.4371337890625,0.0,415.24169921875,0.2571393847465515,1.0,0.0,3.0,1.0,0.0
11982420,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491994500160217,0.2839860320091247,0.2590274214744568,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510335922241212,0.5791604518890381,0.5500933527946472,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385249137878418,0.4797158241271972,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314245343208313,0.3913483917713165,0.3737078607082367,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.7405592799186707,0.2736397981643677,1.2472374439239502,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.657780647277832,1.0,1.0,0.0,1.0,-3.4945225715637207,3.494512796401977,9.826827408687676e-06,2.7022712230682373,0.3602427244186401,0.3602427244186401,0.0,193.885971069336,201.0,10741.095703125,-0.0,3598.30078125,1.0,283.1499938964844,287.7425537109375,289.8329162597656,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654789268970489,1.0,0.0,0.0,0.5585291981697083,0.5585328340530396,2.081542049836571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.96923828125,0.0,25.63060760498047,1895.4371337890625,0.0,411.5778503417969,0.2567726075649261,1.0,0.0,3.0,1.0,0.0
11982480,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.7491994500160217,0.2839860320091247,0.2590274214744568,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9510335922241212,0.5791604518890381,0.5500933527946472,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31060791015625,0.9990000128746032,0.7385249137878418,0.4797158241271972,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.8314245343208313,0.3913483917713165,0.3737078607082367,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.7405592799186707,0.2736397981643677,1.2472374439239502,288.3105773925781,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316650390625,288.3108215332031,1.0,0.657780647277832,1.0,1.0,0.0,1.0,-3.4945225715637207,3.494512796401977,9.826827408687676e-06,2.7022712230682373,0.3602427244186401,0.3602427244186401,0.0,193.885971069336,201.0,10741.095703125,-0.0,3598.30078125,1.0,283.1499938964844,287.7425537109375,289.8329162597656,290.62762451171875,293.1499938964844,293.1499938964844,283.1499938964844,18044.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654789268970489,1.0,0.0,0.0,0.5585291981697083,0.5585328340530396,2.081542049836571e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.96923828125,0.0,25.63060760498047,1895.4371337890625,0.0,411.5778503417969,0.2567726075649261,1.0,0.0,3.0,1.0,0.0
11982540,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468706965446472,0.2838867306709289,0.2590238153934479,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471604228019714,0.5783233046531677,0.5493961572647095,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430968880653381,0.4844205975532532,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290578722953796,0.3914892375469208,0.3739275634288788,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386181354522705,0.2739183008670807,1.2489088773727417,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.328857421875,288.3174743652344,1.0,0.6600362062454224,1.0,1.0,0.0,1.0,-3.501613140106201,3.501603126525879,9.866526852420066e-06,2.707674264907837,0.3584223389625549,0.3584223389625549,0.0,196.4354248046875,204.0,10683.44140625,-0.0,3630.84326171875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463914543390274,1.0,0.0,0.0,0.5548112392425537,0.554814875125885,2.0539218326121045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.37109375,0.0,25.409814834594727,1895.4371337890625,0.0,407.7161560058594,0.2563658654689789,1.0,0.0,3.0,1.0,0.0
11982600,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7468706965446472,0.2838867306709289,0.2590238153934479,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.9471604228019714,0.5783233046531677,0.5493961572647095,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.9990000128746032,0.7430968880653381,0.4844205975532532,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.8290578722953796,0.3914892375469208,0.3739275634288788,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7386181354522705,0.2739183008670807,1.2489088773727417,288.31719970703125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.328857421875,288.3174743652344,1.0,0.6600362062454224,1.0,1.0,0.0,1.0,-3.501613140106201,3.501603126525879,9.866526852420066e-06,2.707674264907837,0.3584223389625549,0.3584223389625549,0.0,196.4354248046875,204.0,10683.44140625,-0.0,3630.84326171875,1.0,283.1499938964844,287.748046875,289.8354797363281,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,18049.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463914543390274,1.0,0.0,0.0,0.5548112392425537,0.554814875125885,2.0539218326121045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.37109375,0.0,25.409814834594727,1895.4371337890625,0.0,407.7161560058594,0.2563658654689789,1.0,0.0,3.0,1.0,0.0
11982660,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444480061531067,0.2837774455547333,0.2590167820453644,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9430719614028932,0.5774844884872437,0.5487034916877747,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474742531776428,0.4894063472747803,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265787363052368,0.3916276395320892,0.3741509318351745,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7365762591362,0.2741868495941162,1.2505615949630735,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.3247375488281,1.0,0.6624129414558411,1.0,1.0,0.0,1.0,-3.5090250968933105,3.5090150833129883,9.908138963510282e-06,2.713331937789917,0.3564194738864898,0.3564194738864898,0.0,199.157455444336,207.0,10620.07421875,-0.0,3665.334228515625,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18053.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622124433517456,1.0,0.0,0.0,0.550740659236908,0.550744354724884,2.0238941189631987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.834716796875,0.0,25.168916702270508,1895.4371337890625,0.0,403.5555725097656,0.2559216022491455,1.0,0.0,3.0,1.0,0.0
11982720,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.7444480061531067,0.2837774455547333,0.2590167820453644,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9430719614028932,0.5774844884872437,0.5487034916877747,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244934082031,0.9990000128746032,0.7474742531776428,0.4894063472747803,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.8265787363052368,0.3916276395320892,0.3741509318351745,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7365762591362,0.2741868495941162,1.2505615949630735,288.324462890625,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.3253173828125,288.3247375488281,1.0,0.6624129414558411,1.0,1.0,0.0,1.0,-3.5090250968933105,3.5090150833129883,9.908138963510282e-06,2.713331937789917,0.3564194738864898,0.3564194738864898,0.0,199.157455444336,207.0,10620.07421875,-0.0,3665.334228515625,1.0,283.1499938964844,287.7541198730469,289.8367614746094,290.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18053.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622124433517456,1.0,0.0,0.0,0.550740659236908,0.550744354724884,2.0238941189631987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.834716796875,0.0,25.168916702270508,1895.4371337890625,0.0,403.5555725097656,0.2559216022491455,1.0,0.0,3.0,1.0,0.0
11982780,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419859170913696,0.2836590111255646,0.2590051889419555,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388550519943236,0.5766440629959106,0.54801344871521,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516671419143677,0.4945676326751709,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.824042022228241,0.3917642533779144,0.3743766546249389,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.7344862818717957,0.2744475305080414,1.252195954322815,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648667454719543,1.0,1.0,0.0,1.0,-3.5166268348693848,3.5166168212890625,9.95092614175519e-06,2.7191412448883057,0.3542037010192871,0.3542037010192871,0.0,201.99891662597656,210.0,10550.17578125,-0.0,3701.14892578125,1.0,283.1499938964844,287.7608337402344,289.8367004394531,290.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18058.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602961540222168,1.0,0.0,0.0,0.5462611317634583,0.5462647676467896,1.991104348064709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.013671875,0.0,24.904903411865234,1895.4371337890625,0.0,398.9219665527344,0.2554342746734619,1.0,0.0,3.0,1.0,0.0
11982840,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33233642578125,0.7419859170913696,0.2836590111255646,0.2590051889419555,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9388550519943236,0.5766440629959106,0.54801344871521,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3324584960937,0.9990000128746032,0.7516671419143677,0.4945676326751709,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323974609375,0.824042022228241,0.3917642533779144,0.3743766546249389,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.7344862818717957,0.2744475305080414,1.252195954322815,288.3324279785156,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212890625,288.332763671875,1.0,0.6648667454719543,1.0,1.0,0.0,1.0,-3.5166268348693848,3.5166168212890625,9.95092614175519e-06,2.7191412448883057,0.3542037010192871,0.3542037010192871,0.0,201.99891662597656,210.0,10550.17578125,-0.0,3701.14892578125,1.0,283.1499938964844,287.7608337402344,289.8367004394531,290.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18058.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602961540222168,1.0,0.0,0.0,0.5462611317634583,0.5462647676467896,1.991104348064709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.013671875,0.0,24.904903411865234,1895.4371337890625,0.0,398.9219665527344,0.2554342746734619,1.0,0.0,3.0,1.0,0.0
11982900,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7407567501068115,0.283597320318222,0.2589979469776153,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.9367271661758424,0.5762239098548889,0.5476692318916321,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3367004394531,0.9990000128746032,0.7537073493003845,0.4971806406974792,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.8227684497833252,0.3918324410915375,0.3744902610778808,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.7334393262863159,0.2745761275291443,1.2530089616775513,288.336669921875,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.31915283203125,288.33697509765625,1.0,0.666109025478363,1.0,1.0,0.0,1.0,-3.5204617977142334,3.520451784133911,9.972551197279245e-06,2.722073554992676,0.3530195653438568,0.3530195653438568,0.0,203.4471893310547,210.0,10512.8740234375,-0.0,3719.36083984375,1.0,283.1499938964844,287.7644348144531,289.8362731933594,290.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,18060.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592608213424682,1.0,0.0,0.0,0.5438790917396545,0.5438827276229858,1.973777408181832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.80615234375,0.0,24.76496315002441,1895.4371337890625,0.0,396.44049072265625,0.2551758289337158,1.0,0.0,3.0,1.0,0.0
11982960,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7395331859588623,0.2835341989994049,0.2589898705482483,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3410339355469,0.9345961213111876,0.575804591178894,0.5473260879516602,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.341064453125,0.9990000128746032,0.7557122707366943,0.499805599451065,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8214955925941467,0.3919006884098053,0.3746043741703033,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.7323952913284302,0.2747039496898651,1.2538200616836548,288.3410339355469,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3169250488281,288.34136962890625,1.0,0.6673579216003418,1.0,1.0,0.0,1.0,-3.524309635162353,3.5242998600006104,9.994275387725793e-06,2.725016593933105,0.3517825007438659,0.3517825007438659,0.0,204.90887451171875,213.0,10473.9052734375,-0.0,3737.72265625,1.0,283.1499938964844,287.7681579589844,289.8355407714844,290.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,18063.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581731259822845,1.0,0.0,0.0,0.5413990616798401,0.5414026975631714,1.955818085264127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.036865234375,0.0,24.6196403503418,1895.4371337890625,0.0,393.849853515625,0.2549073696136474,1.0,0.0,3.0,1.0,0.0
11983020,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371104955673218,0.2834042906761169,0.2589711546897888,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.93034690618515,0.5749683380126953,0.5466430187225342,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7596153616905212,0.5050725340843201,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189589381217957,0.3920382857322693,0.3748344779014587,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7303237318992615,0.2749583125114441,1.25544011592865,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3505859375,1.0,0.6698682904243469,1.0,1.0,0.0,1.0,-3.532026767730713,3.53201675415039,1.003791930997977e-05,2.730920791625977,0.3491331040859222,0.3491331040859222,0.0,207.8626251220703,216.0,10390.56640625,-0.0,3774.79541015625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455818623304367,1.0,0.0,0.0,0.5361166000366211,0.5361202359199524,1.9178381549522783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.6494140625,0.0,24.3113956451416,1895.4371337890625,0.0,388.2989807128906,0.2543376982212066,1.0,0.0,3.0,1.0,0.0
11983080,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501281738281,0.7371104955673218,0.2834042906761169,0.2589711546897888,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.93034690618515,0.5749683380126953,0.5466430187225342,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35028076171875,0.9990000128746032,0.7596153616905212,0.5050725340843201,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8189589381217957,0.3920382857322693,0.3748344779014587,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.7303237318992615,0.2749583125114441,1.25544011592865,288.3502502441406,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.3123474121094,288.3505859375,1.0,0.6698682904243469,1.0,1.0,0.0,1.0,-3.532026767730713,3.53201675415039,1.003791930997977e-05,2.730920791625977,0.3491331040859222,0.3491331040859222,0.0,207.8626251220703,216.0,10390.56640625,-0.0,3774.79541015625,1.0,283.1499938964844,287.77606201171875,289.83319091796875,290.6037902832031,293.1499938964844,293.1499938964844,283.1499938964844,18068.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455818623304367,1.0,0.0,0.0,0.5361166000366211,0.5361202359199524,1.9178381549522783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.6494140625,0.0,24.3113956451416,1895.4371337890625,0.0,388.2989807128906,0.2543376982212066,1.0,0.0,3.0,1.0,0.0
11983140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.7354866862297058,0.283314049243927,0.2589570879936218,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.9274834990501404,0.5744014382362366,0.5461806654930115,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3569030761719,0.9990000128746032,0.7621980309486389,0.5086538791656494,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.8172449469566345,0.3921333253383636,0.374992698431015,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.7289326190948486,0.2751312255859375,1.2565429210662842,288.3568725585937,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.35723876953125,1.0,0.6715797781944275,1.0,1.0,0.0,1.0,-3.537278652191162,3.53726863861084,1.006767797662178e-05,2.734939813613892,0.3472041487693786,0.3472041487693786,0.0,209.8873748779297,216.0,10330.0771484375,-0.0,3800.2001953125,1.0,283.1499938964844,287.7817687988281,289.8309936523437,290.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18071.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540935158729553,1.0,0.0,0.0,0.5322971343994141,0.5323007702827454,1.8906089138681643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.721923828125,0.0,24.08952713012696,1895.4371337890625,0.0,384.2806396484375,0.2539275586605072,1.0,0.0,3.0,1.0,0.0
11983200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.734730064868927,0.2832710444927215,0.2589500844478607,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601379394531,0.9261472225189208,0.5741351842880249,0.5459637641906738,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36016845703125,0.9990000128746032,0.7633898854255676,0.5103363394737244,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.36004638671875,0.8164423108100891,0.3921786844730377,0.3750678300857544,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599853515625,0.7282839417457581,0.275212824344635,1.2570632696151731,288.360107421875,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.3077087402344,288.3605041503906,1.0,0.6723856329917908,1.0,1.0,0.0,1.0,-3.5397496223449707,3.5397393703460693,1.0081694199470805e-05,2.736830711364746,0.3462518155574798,0.3462518155574798,0.0,210.84323120117188,219.0,10300.2294921875,-0.0,3812.1962890625,1.0,283.1499938964844,287.7845764160156,289.82977294921875,290.593994140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532348215579986,1.0,0.0,0.0,0.5304189324378967,0.530422568321228,1.8772906784647603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.87890625,0.0,23.98081588745117,1895.4371337890625,0.0,382.2955017089844,0.2537265419960022,1.0,0.0,3.0,1.0,0.0
11983260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323970794677734,0.2831357717514038,0.2589274644851684,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220285415649414,0.5733057260513306,0.5452885031700134,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670414447784424,0.515577495098114,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139492273330688,0.3923235535621643,0.3753055930137634,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262815237045288,0.2754692733287811,1.2586958408355713,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6749030947685242,1.0,1.0,0.0,1.0,-3.547464609146118,3.547454595565796,1.0125524568138644e-05,2.7427361011505127,0.3431266248226166,0.3431266248226166,0.0,213.84005737304688,222.0,10202.6064453125,-0.0,3849.82861328125,1.0,283.1499938964844,287.793701171875,289.8251953125,290.5825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18078.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504130482673645,1.0,0.0,0.0,0.5242947936058044,0.5242984294891357,1.8341911101060763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.63818359375,0.0,23.627729415893555,1895.4371337890625,0.0,375.842041015625,0.2530735433101654,1.0,0.0,3.0,1.0,0.0
11983320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7323970794677734,0.2831357717514038,0.2589274644851684,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.37066650390625,0.9220285415649414,0.5733057260513306,0.5452885031700134,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3706970214844,0.9990000128746032,0.7670414447784424,0.515577495098114,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.8139492273330688,0.3923235535621643,0.3753055930137634,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.7262815237045288,0.2754692733287811,1.2586958408355713,288.37066650390625,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.30303955078125,288.3710632324219,1.0,0.6749030947685242,1.0,1.0,0.0,1.0,-3.547464609146118,3.547454595565796,1.0125524568138644e-05,2.7427361011505127,0.3431266248226166,0.3431266248226166,0.0,213.84005737304688,222.0,10202.6064453125,-0.0,3849.82861328125,1.0,283.1499938964844,287.793701171875,289.8251953125,290.5825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18078.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504130482673645,1.0,0.0,0.0,0.5242947936058044,0.5242984294891357,1.8341911101060763e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.63818359375,0.0,23.627729415893555,1895.4371337890625,0.0,375.842041015625,0.2530735433101654,1.0,0.0,3.0,1.0,0.0
11983380,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301129698753357,0.2829996943473816,0.2589041888713836,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.91801780462265,0.5724811553955078,0.544617772102356,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705745697021484,0.5207834839820862,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114794492721558,0.3924745321273803,0.3755490183830261,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817138671875,0.7243187427520752,0.2757292687892914,1.2603440284729004,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.29840087890625,288.38232421875,1.0,0.6774167418479919,1.0,1.0,0.0,1.0,-3.5551679134368896,3.5551578998565674,1.0169384040636942e-05,2.7486331462860107,0.339746743440628,0.339746743440628,0.0,216.8461456298828,225.0,10097.517578125,-0.0,3887.639892578125,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473446607589721,1.0,0.0,0.0,0.5177376866340637,0.5177413821220398,1.788599313101713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.87060546875,0.0,23.25226593017578,1895.4371337890625,0.0,368.9434509277344,0.2523790597915649,1.0,0.0,3.0,1.0,0.0
11983440,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.7301129698753357,0.2829996943473816,0.2589041888713836,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38189697265625,0.91801780462265,0.5724811553955078,0.544617772102356,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3819274902344,0.9990000128746032,0.7705745697021484,0.5207834839820862,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.8114794492721558,0.3924745321273803,0.3755490183830261,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817138671875,0.7243187427520752,0.2757292687892914,1.2603440284729004,288.38189697265625,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.29840087890625,288.38232421875,1.0,0.6774167418479919,1.0,1.0,0.0,1.0,-3.5551679134368896,3.5551578998565674,1.0169384040636942e-05,2.7486331462860107,0.339746743440628,0.339746743440628,0.0,216.8461456298828,225.0,10097.517578125,-0.0,3887.639892578125,1.0,283.1499938964844,287.8034973144531,289.8194885253906,290.5693664550781,293.1499938964844,293.1499938964844,283.1499938964844,18083.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473446607589721,1.0,0.0,0.0,0.5177376866340637,0.5177413821220398,1.788599313101713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.87060546875,0.0,23.25226593017578,1895.4371337890625,0.0,368.9434509277344,0.2523790597915649,1.0,0.0,3.0,1.0,0.0
11983500,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7289887070655823,0.2829316854476928,0.2588925361633301,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877868652344,0.916060209274292,0.5720710158348083,0.5442844033241272,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3878173828125,0.9990000128746032,0.7722986936569214,0.5233710408210754,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.81025230884552,0.3925527036190033,0.3756732046604156,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.7233519554138184,0.2758609652519226,1.2611756324768066,288.38775634765625,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.29608154296875,288.3882141113281,1.0,0.6786714792251587,1.0,1.0,0.0,1.0,-3.5590155124664307,3.5590052604675293,1.0191327419306616e-05,2.7515788078308105,0.3379605412483215,0.3379605412483215,0.0,218.3513946533203,225.0,10042.224609375,-0.0,3906.60595703125,1.0,283.1499938964844,287.8086242675781,289.81622314453125,290.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,18085.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457184374332428,1.0,0.0,0.0,0.5143004059791565,0.5143040418624878,1.7649288253096532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.55419921875,0.0,23.05647659301757,1895.4371337890625,0.0,365.3363037109375,0.2520169019699096,1.0,0.0,3.0,1.0,0.0
11983560,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.727875828742981,0.2828636765480041,0.2588809728622436,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3938293457031,0.9141380786895752,0.571662187576294,0.5439523458480835,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39385986328125,0.9990000128746032,0.7739882469177246,0.5259473919868469,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.8090295195579529,0.3926322758197784,0.3757989704608917,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.7223948240280151,0.2759940028190613,1.262012958526611,288.393798828125,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2937316894531,288.3942565917969,1.0,0.6799246668815613,1.0,1.0,0.0,1.0,-3.562860012054444,3.562849760055542,1.0213278073933909e-05,2.7545228004455566,0.3361081779003143,0.3361081779003143,0.0,219.8574981689453,228.0,9985.01171875,-0.0,3925.607666015625,1.0,283.1499938964844,287.8139038085937,289.8126525878906,290.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,18088.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440298080444336,1.0,0.0,0.0,0.5107563138008118,0.5107599496841431,1.7406881269721453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.60107421875,0.0,22.855392456054688,1895.4371337890625,0.0,361.6259765625,0.2516449093818664,1.0,0.0,3.0,1.0,0.0
11983620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256804704666138,0.2827263474464416,0.2588571608066559,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9104083776474,0.570847749710083,0.5432917475700378,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7772055864334106,0.5310672521591187,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065900206565857,0.3927901089191437,0.3760511577129364,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205066680908203,0.2762636840343475,1.2637048959732056,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.40692138671875,1.0,0.682425320148468,1.0,1.0,0.0,1.0,-3.570534467697144,3.570524215698242,1.0257172107230872e-05,2.7604012489318848,0.3321955502033233,0.3321955502033233,0.0,222.8721923828125,231.0,9864.732421875,-0.0,3963.703125,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404534697532654,1.0,0.0,0.0,0.5033392310142517,0.5033428072929382,1.6904992961030985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.72119140625,0.0,22.4371280670166,1895.4371337890625,0.0,353.8840026855469,0.2508712708950043,1.0,0.0,3.0,1.0,0.0
11983680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.7256804704666138,0.2827263474464416,0.2588571608066559,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064636230469,0.9104083776474,0.570847749710083,0.5432917475700378,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.406494140625,0.9990000128746032,0.7772055864334106,0.5310672521591187,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.8065900206565857,0.3927901089191437,0.3760511577129364,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40625,0.7205066680908203,0.2762636840343475,1.2637048959732056,288.40643310546875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.40692138671875,1.0,0.682425320148468,1.0,1.0,0.0,1.0,-3.570534467697144,3.570524215698242,1.0257172107230872e-05,2.7604012489318848,0.3321955502033233,0.3321955502033233,0.0,222.8721923828125,231.0,9864.732421875,-0.0,3963.703125,1.0,283.1499938964844,287.8249816894531,289.8046264648437,290.5379333496094,293.1499938964844,293.1499938964844,283.1499938964844,18093.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404534697532654,1.0,0.0,0.0,0.5033392310142517,0.5033428072929382,1.6904992961030985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.72119140625,0.0,22.4371280670166,1895.4371337890625,0.0,353.8840026855469,0.2508712708950043,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235193848609924,0.2825873494148254,0.2588318884372711,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068450331687928,0.5700374841690063,0.5426349639892578,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802220582962036,0.5361452698707581,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041576743125916,0.3929449915885925,0.3763007521629333,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.718648374080658,0.2765375077724457,1.265416383743286,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849175691604614,1.0,1.0,0.0,1.0,-3.5781819820404053,3.578171730041504,1.0301015208824538e-05,2.7662625312805176,0.3280104994773865,0.3280104994773865,0.0,225.89031982421875,234.0,9736.8408203125,-0.0,4001.90283203125,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366227388381958,1.0,0.0,0.0,0.495501846075058,0.4955924153327942,1.6382646350621144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.44970703125,0.0,22.002416610717773,1895.4371337890625,0.0,345.7611999511719,0.250063806772232,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.7235193848609924,0.2825873494148254,0.2588318884372711,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197692871094,0.9068450331687928,0.5700374841690063,0.5426349639892578,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197998046875,0.9990000128746032,0.7802220582962036,0.5361452698707581,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.419677734375,0.8041576743125916,0.3929449915885925,0.3763007521629333,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195556640625,0.718648374080658,0.2765375077724457,1.265416383743286,288.41973876953125,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.42022705078125,1.0,0.6849175691604614,1.0,1.0,0.0,1.0,-3.5781819820404053,3.578171730041504,1.0301015208824538e-05,2.7662625312805176,0.3280104994773865,0.3280104994773865,0.0,225.89031982421875,234.0,9736.8408203125,-0.0,4001.90283203125,1.0,283.1499938964844,287.836669921875,289.7954406738281,290.5196533203125,293.1499938964844,293.1499938964844,283.1499938964844,18097.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366227388381958,1.0,0.0,0.0,0.495501846075058,0.4955924153327942,1.6382646350621144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.44970703125,0.0,22.002416610717773,1895.4371337890625,0.0,345.7611999511719,0.250063806772232,1.0,0.0,3.0,1.0,0.0
11983860,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213900089263916,0.2824488878250122,0.258806437253952,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034707546234132,0.5692340731620789,0.5419837236404419,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830958366394043,0.5411764979362488,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017733693122864,0.3931032717227936,0.3765517175197601,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168183326721191,0.2768169343471527,1.2671504020690918,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778625488281,288.4345397949219,1.0,0.6874008178710938,1.0,1.0,0.0,1.0,-3.585808277130127,3.5857980251312256,1.0344844667997675e-05,2.772112846374512,0.3235431015491485,0.3235431015491485,0.0,228.9090118408203,237.0,9599.7626953125,-0.0,4040.203125,1.0,283.1499938964844,287.8490905761719,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325434565544128,1.0,0.0,0.0,0.4871237874031067,0.4892519414424896,1.583332576160501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.375,0.0,21.625030517578125,1895.4371337890625,0.0,337.29705810546875,0.2492854744195938,1.0,0.0,3.0,1.0,0.0
11983920,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7213900089263916,0.2824488878250122,0.258806437253952,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.9034707546234132,0.5692340731620789,0.5419837236404419,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43408203125,0.9990000128746032,0.7830958366394043,0.5411764979362488,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.8017733693122864,0.3931032717227936,0.3765517175197601,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4338073730469,0.7168183326721191,0.2768169343471527,1.2671504020690918,288.4340209960937,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778625488281,288.4345397949219,1.0,0.6874008178710938,1.0,1.0,0.0,1.0,-3.585808277130127,3.5857980251312256,1.0344844667997675e-05,2.772112846374512,0.3235431015491485,0.3235431015491485,0.0,228.9090118408203,237.0,9599.7626953125,-0.0,4040.203125,1.0,283.1499938964844,287.8490905761719,289.78515625,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18091.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325434565544128,1.0,0.0,0.0,0.4871237874031067,0.4892519414424896,1.583332576160501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.375,0.0,21.625030517578125,1895.4371337890625,0.0,337.29705810546875,0.2492854744195938,1.0,0.0,3.0,1.0,0.0
11983980,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7192809581756592,0.2823153138160705,0.2587848007678985,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002481698989868,0.5684431791305542,0.5413433313369751,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.785857081413269,0.5460808873176575,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7994362115859985,0.3932726979255676,0.3768118321895599,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150068283081055,0.27710622549057,1.2689255475997925,288.4496765136719,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898719072341919,1.0,1.0,0.0,1.0,-3.593360662460327,3.593350410461426,1.0388369446445722e-05,2.777916669845581,0.3187820017337799,0.3187820017337799,0.0,231.93679809570312,240.0,9452.078125,-0.0,4078.5166015625,1.0,283.1499938964844,287.8627624511719,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282209873199463,1.0,0.0,0.0,0.4781203269958496,0.4872543215751648,1.5253444729523835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.97900390625,0.0,21.435754776000977,1895.4371337890625,0.0,328.5285949707031,0.2486772239208221,1.0,0.0,3.0,1.0,0.0
11984040,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7192809581756592,0.2823153138160705,0.2587848007678985,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.44970703125,0.9002481698989868,0.5684431791305542,0.5413433313369751,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44976806640625,0.9990000128746032,0.785857081413269,0.5460808873176575,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.7994362115859985,0.3932726979255676,0.3768118321895599,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.449462890625,0.7150068283081055,0.27710622549057,1.2689255475997925,288.4496765136719,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4502868652344,1.0,0.6898719072341919,1.0,1.0,0.0,1.0,-3.593360662460327,3.593350410461426,1.0388369446445722e-05,2.777916669845581,0.3187820017337799,0.3187820017337799,0.0,231.93679809570312,240.0,9452.078125,-0.0,4078.5166015625,1.0,283.1499938964844,287.8627624511719,289.7738037109375,290.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,18068.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282209873199463,1.0,0.0,0.0,0.4781203269958496,0.4872543215751648,1.5253444729523835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3029.97900390625,0.0,21.435754776000977,1895.4371337890625,0.0,328.5285949707031,0.2486772239208221,1.0,0.0,3.0,1.0,0.0
11984100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576110839844,0.7182065844535828,0.2822504341602325,0.2587774097919464,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4578552246094,0.8986241817474365,0.5680528283119202,0.5410297513008118,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4579162597656,0.9990000128746032,0.7872135639190674,0.5483105182647705,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.7982545495033264,0.3933624923229217,0.3769482672214508,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576110839844,0.7140807509422302,0.2772550880908966,1.2698397636413574,288.4578552246094,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701721191406,288.4584350585937,1.0,0.6910908222198486,1.0,1.0,0.0,1.0,-3.596921682357788,3.596911191940308,1.0408945854578631e-05,2.780661106109619,0.3162844777107239,0.3162844777107239,0.0,233.48068237304688,240.0,9374.8583984375,-0.0,4097.34716796875,1.0,283.1499938964844,287.8699951171875,289.7676086425781,290.4669494628906,293.1499938964844,293.1499938964844,283.1499938964844,18056.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259557723999023,1.0,0.0,0.0,0.4734560847282409,0.4877115190029144,1.4957288740902186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.376708984375,0.0,21.40859603881836,1895.4371337890625,0.0,324.0126037597656,0.2484533637762069,1.0,0.0,3.0,1.0,0.0
