time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784895658493042,0.2670598924160003,0.2469497770071029,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519079089164734,0.5420072674751282,0.5185169577598572,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815760254859924,0.8199635744094849,0.5741822719573975,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620158195495605,0.3831340670585632,0.3692118525505066,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789115071296692,0.2676056325435638,1.2357286214828491,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005931735038757,1.0,1.0,0.0,1.0,-3.536417961120605,3.536407947540283,1.0061782631964888e-05,2.733912467956543,0.1537002772092819,0.1537002772092819,0.0,269.2239074707031,246.0,5370.0693359375,-0.0,4156.35595703125,1.0,283.1499938964844,288.1430053710937,289.2861022949219,289.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920030653476715,1.0,0.0,0.0,0.2541594505310058,0.4898383319377899,5.3107482855807575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1116943359375,0.0,20.111202239990234,1895.4371337890625,0.0,88.90704345703125,0.2410876303911209,1.0,0.0,3.0,1.0,0.0
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6784895658493042,0.2670598924160003,0.2469497770071029,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.8519079089164734,0.5420072674751282,0.5185169577598572,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.69921875,0.9815760254859924,0.8199635744094849,0.5741822719573975,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.7620158195495605,0.3831340670585632,0.3692118525505066,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.698974609375,0.6789115071296692,0.2676056325435638,1.2357286214828491,288.6991577148437,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.16339111328125,288.69952392578125,1.0,0.7005931735038757,1.0,1.0,0.0,1.0,-3.536417961120605,3.536407947540283,1.0061782631964888e-05,2.733912467956543,0.1537002772092819,0.1537002772092819,0.0,269.2239074707031,246.0,5370.0693359375,-0.0,4156.35595703125,1.0,283.1499938964844,288.1430053710937,289.2861022949219,289.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18057.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920030653476715,1.0,0.0,0.0,0.2541594505310058,0.4898383319377899,5.3107482855807575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1116943359375,0.0,20.111202239990234,1895.4371337890625,0.0,88.90704345703125,0.2410876303911209,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6815217137336731,0.2659987807273865,0.2457666099071502,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.8557881116867065,0.540399968624115,0.5167708396911621,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9866063594818116,0.8206853866577148,0.5745089054107666,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.7656632661819458,0.3822267055511474,0.3681171238422394,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6820998787879944,0.2667150497436523,1.230585694313049,288.7074584960937,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585693359375,288.707763671875,1.0,0.6958556771278381,1.0,1.0,0.0,1.0,-3.5257842540740967,3.5257742404937744,1.0001323971664531e-05,2.725677251815796,0.1416919976472854,0.1416919976472854,0.0,262.36798095703125,246.0,5156.74365234375,-0.0,4087.325927734375,1.0,283.1499938964844,288.1649475097656,289.28033447265625,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18055.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917035818099975,1.0,0.0,0.0,0.2426374703645706,0.4896817803382873,5.0189514766429966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.941162109375,0.0,20.044198989868164,1895.4371337890625,0.0,87.08069610595703,0.2407511323690414,1.0,0.0,3.0,1.0,0.0
11986200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6828467845916748,0.2655869126319885,0.2453016936779022,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.8574763536453247,0.5397741198539734,0.516085147857666,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7105712890625,0.9886499643325806,0.8209484815597534,0.5746195316314697,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.7672424912452698,0.3818710446357727,0.3676828742027282,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103576660156,0.6834854483604431,0.2663681805133819,1.2285552024841309,288.71051025390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15673828125,288.7108154296875,1.0,0.6939217448234558,1.0,1.0,0.0,1.0,-3.521568536758423,3.5215585231781006,9.977404261007903e-06,2.722411870956421,0.1369318664073944,0.1369318664073944,0.0,259.54315185546875,234.0,5074.97216796875,-0.0,4059.4248046875,1.0,283.1499938964844,288.1739196777344,289.2718200683594,289.6553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18055.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291643887758255,1.0,0.0,0.0,0.2382135987281799,0.489627867937088,4.909403550357183e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0562744140625,0.0,20.01905632019043,1895.4371337890625,0.0,86.71450805664062,0.24062380194664,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881829500198364,0.2640866041183471,0.243595689535141,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642789721488953,0.5374892354011536,0.5135689377784729,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961946606636048,0.8218285441398621,0.5749585032463074,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735753059387207,0.3805610835552215,0.3660740256309509,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890414357185364,0.2651002705097198,1.2210748195648191,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866321563720703,1.0,1.0,0.0,1.0,-3.505964517593384,3.505954504013061,9.889113243843894e-06,2.710324048995972,0.1192065402865409,0.1192065402865409,0.0,248.87794494628903,222.0,4783.75341796875,-0.0,3955.44384765625,1.0,283.1499938964844,288.2088317871094,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907425761222839,1.0,0.0,0.0,0.2224265336990356,0.4894880354404449,4.5285344363321656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5867919921875,0.0,19.93257713317871,1895.4371337890625,0.0,81.12860107421875,0.2401773631572723,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6881829500198364,0.2640866041183471,0.243595689535141,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.8642789721488953,0.5374892354011536,0.5135689377784729,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.720947265625,0.9961946606636048,0.8218285441398621,0.5749585032463074,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.7735753059387207,0.3805610835552215,0.3660740256309509,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7207336425781,0.6890414357185364,0.2651002705097198,1.2210748195648191,288.72088623046875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15020751953125,288.7211608886719,1.0,0.6866321563720703,1.0,1.0,0.0,1.0,-3.505964517593384,3.505954504013061,9.889113243843894e-06,2.710324048995972,0.1192065402865409,0.1192065402865409,0.0,248.87794494628903,222.0,4783.75341796875,-0.0,3955.44384765625,1.0,283.1499938964844,288.2088317871094,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18053.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907425761222839,1.0,0.0,0.0,0.2224265336990356,0.4894880354404449,4.5285344363321656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.5867919921875,0.0,19.93257713317871,1895.4371337890625,0.0,81.12860107421875,0.2401773631572723,1.0,0.0,3.0,1.0,0.0
11986380,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932783722877502,0.2625212073326111,0.2418787181377411,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708926439285278,0.5351164937019348,0.5110204815864563,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229911923408508,0.5681892037391663,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797152400016785,0.3791636228561401,0.3644343316555023,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943608522415161,0.2637698948383331,1.2135417461395264,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6785074472427368,1.0,1.0,0.0,1.0,-3.4825379848480225,3.48252820968628,9.757988664205186e-06,2.692431688308716,0.1004732474684715,0.1004732474684715,0.0,238.7577667236328,210.0,4495.583984375,-0.0,3835.036376953125,1.0,283.1499938964844,288.2479553222656,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893022298812866,1.0,0.0,0.0,0.2068666666746139,0.4894116222858429,4.166769151936478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4713134765625,0.0,19.85179901123047,1895.4371337890625,0.0,72.1587142944336,0.239749863743782,1.0,0.0,3.0,1.0,0.0
11986440,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6932783722877502,0.2625212073326111,0.2418787181377411,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72918701171875,0.8708926439285278,0.5351164937019348,0.5110204815864563,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7292175292969,0.9990000128746032,0.8229911923408508,0.5681892037391663,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.7797152400016785,0.3791636228561401,0.3644343316555023,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.6943608522415161,0.2637698948383331,1.2135417461395264,288.72918701171875,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451416015625,288.729248046875,1.0,0.6785074472427368,1.0,1.0,0.0,1.0,-3.4825379848480225,3.48252820968628,9.757988664205186e-06,2.692431688308716,0.1004732474684715,0.1004732474684715,0.0,238.7577667236328,210.0,4495.583984375,-0.0,3835.036376953125,1.0,283.1499938964844,288.2479553222656,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18050.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893022298812866,1.0,0.0,0.0,0.2068666666746139,0.4894116222858429,4.166769151936478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4713134765625,0.0,19.85179901123047,1895.4371337890625,0.0,72.1587142944336,0.239749863743782,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.69545578956604,0.2616969645023346,0.2410087585449218,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.8737969398498535,0.5338798761367798,0.5097272396087646,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311706542969,0.9990000128746032,0.8242318034172058,0.5611785650253296,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.7824074029922485,0.3784102499485016,0.3635924160480499,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.6966556310653687,0.263070672750473,1.2097402811050415,288.73114013671875,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1455993652344,288.73114013671875,1.0,0.6739047765731812,1.0,1.0,0.0,1.0,-3.465059995651245,3.465050220489502,9.660219802754e-06,2.678893566131592,0.0907043665647506,0.0907043665647506,0.0,234.06581115722656,210.0,4352.13037109375,-0.0,3764.7451171875,1.0,283.1499938964844,288.26873779296875,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18049.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885712385177612,1.0,0.0,0.0,0.1991881132125854,0.4893925189971924,3.992609798331159e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.447509765625,0.0,19.81340217590332,1895.4371337890625,0.0,67.65975189208984,0.2395432442426681,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6979314088821411,0.2608593702316284,0.2401110678911209,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.8770915269851685,0.532622218132019,0.5083982348442078,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327880859375,0.9990000128746032,0.825835108757019,0.553525447845459,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.7854374647140503,0.3776304721832275,0.362710177898407,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.6992561221122742,0.2623654305934906,1.20583176612854,288.7327880859375,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1478271484375,288.7327575683594,1.0,0.669101893901825,1.0,1.0,0.0,1.0,-3.447415590286255,3.447406053543091,9.56204348767642e-06,2.66523551940918,0.0806634575128555,0.0806634575128555,0.0,229.0701904296875,198.0,4210.77685546875,-0.0,3691.965087890625,1.0,283.1499938964844,288.2903137207031,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18048.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287850946187973,1.0,0.0,0.0,0.1915865689516067,0.4893900156021118,3.8227625509534854e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.7900390625,0.0,19.77646255493164,1895.4371337890625,0.0,63.28863906860352,0.2393415570259094,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034590244293213,0.2591484785079956,0.2382673323154449,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844714164733887,0.5300508737564087,0.5056701302528381,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297742605209351,0.5371726155281067,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921667695045471,0.3760008513927459,0.360861986875534,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050535082817078,0.2609383463859558,1.197860836982727,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589950323104858,1.0,1.0,0.0,1.0,-3.4104394912719727,3.410430192947388,9.357897397421766e-06,2.636601209640503,0.059816874563694,0.059816874563694,0.0,218.63487243652344,186.0,3934.222900390625,-0.0,3541.833251953125,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864130139350891,1.0,0.0,0.0,0.1767075806856155,0.489466905593872,3.497007128316909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1668701171875,0.0,19.70828056335449,1895.4371337890625,0.0,54.78373336791992,0.238954946398735,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7034590244293213,0.2591484785079956,0.2382673323154449,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.8844714164733887,0.5300508737564087,0.5056701302528381,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.8297742605209351,0.5371726155281067,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.7921667695045471,0.3760008513927459,0.360861986875534,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.7050535082817078,0.2609383463859558,1.197860836982727,288.7350769042969,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15533447265625,288.7349853515625,1.0,0.6589950323104858,1.0,1.0,0.0,1.0,-3.4104394912719727,3.410430192947388,9.357897397421766e-06,2.636601209640503,0.059816874563694,0.059816874563694,0.0,218.63487243652344,186.0,3934.222900390625,-0.0,3541.833251953125,1.0,283.1499938964844,288.3361511230469,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864130139350891,1.0,0.0,0.0,0.1767075806856155,0.489466905593872,3.497007128316909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1668701171875,0.0,19.70828056335449,1895.4371337890625,0.0,54.78373336791992,0.238954946398735,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7091898322105408,0.257536232471466,0.2365238219499588,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.8921763896942139,0.5276241302490234,0.5030887722969055,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340937495231628,0.5210685729980469,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.7991228103637695,0.3744252026081085,0.3590750694274902,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7110189199447632,0.2596088945865631,1.1903908252716064,288.7363586425781,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362365722656,1.0,0.6492066383361816,1.0,1.0,0.0,1.0,-3.37473726272583,3.374727964401245,9.162854439637158e-06,2.608945846557617,0.0397074371576309,0.0397074371576309,0.0,208.66456604003903,186.0,3686.758544921875,-0.0,3400.27685546875,1.0,283.1499938964844,288.3818359375,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18043.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850768566131592,1.0,0.0,0.0,0.1634405851364135,0.4896087050437927,3.213206145602498e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.1644287109375,0.0,19.65164566040039,1895.4371337890625,0.0,47.16452026367188,0.2386198192834854,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7097095847129822,0.2573945522308349,0.2363705337047577,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.8928859829902649,0.5274106860160828,0.5028616786003113,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.9990000128746032,0.8344947099685669,0.5196284651756287,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7997604012489319,0.3742851912975311,0.3589164614677429,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7115528583526611,0.2594926357269287,1.1897368431091309,288.7364501953125,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656494140625,288.736328125,1.0,0.6483379006385803,1.0,1.0,0.0,1.0,-3.371570587158203,3.371561288833618,9.145654075837228e-06,2.606492757797241,0.0379196740686893,0.0379196740686893,0.0,207.7873687744141,189.0,3665.6044921875,-0.0,3387.89404296875,1.0,283.1499938964844,288.38592529296875,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18043.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849598526954651,1.0,0.0,0.0,0.1623099893331527,0.4896258413791656,3.1892850582693204e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.1544189453125,0.0,19.647056579589844,1895.4371337890625,0.0,46.510379791259766,0.2385916709899902,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121544480323792,0.2556263208389282,0.2346234321594238,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966403007507324,0.5247406363487244,0.5001914501190186,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390811085700989,0.5105940699577332,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031794428825378,0.3725234568119049,0.357094794511795,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142596244812012,0.258055180311203,1.182463526725769,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421892642974854,1.0,1.0,0.0,1.0,-3.344432592391968,3.344423532485962,8.998217708722223e-06,2.585205078125,0.0150554832071065,0.0150554832071065,0.0,201.9941864013672,192.0,3408.438232421875,-0.0,3292.509521484375,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834906280040741,1.0,0.0,0.0,0.1485111117362976,0.4898916482925415,2.900370388303486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.338623046875,0.0,19.593894958496094,1895.4371337890625,0.0,38.47412490844727,0.2382539063692093,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121544480323792,0.2556263208389282,0.2346234321594238,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.8966403007507324,0.5247406363487244,0.5001914501190186,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390811085700989,0.5105940699577332,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.8031794428825378,0.3725234568119049,0.357094794511795,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7142596244812012,0.258055180311203,1.182463526725769,288.7391662597656,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7392272949219,1.0,0.6421892642974854,1.0,1.0,0.0,1.0,-3.344432592391968,3.344423532485962,8.998217708722223e-06,2.585205078125,0.0150554832071065,0.0150554832071065,0.0,201.9941864013672,192.0,3408.438232421875,-0.0,3292.509521484375,1.0,283.1499938964844,288.439453125,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18039.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834906280040741,1.0,0.0,0.0,0.1485111117362976,0.4898916482925415,2.900370388303486e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.338623046875,0.0,19.593894958496094,1895.4371337890625,0.0,38.47412490844727,0.2382539063692093,1.0,0.0,3.0,1.0,0.0
11986980,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7122618556022644,0.2542964518070221,0.2331306338310241,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.8973002433776855,0.5226747393608093,0.497850090265274,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435217142105103,0.5071170926094055,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8038412928581238,0.37117800116539,0.3555176854133606,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872436523437,0.7146250605583191,0.2569250166416168,1.176244020462036,288.9945373535156,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1850891113281,289.0121459960937,1.0,0.6386485695838928,1.0,1.0,0.0,1.0,-3.326251745223999,3.3262429237365723,8.900176908355206e-06,2.5709681510925293,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4425048828125,195.0,2071.002685546875,-0.0,3236.932861328125,1.0,283.1499938964844,288.51873779296875,288.9275207519531,289.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,18504.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27461639046669,1.0,0.0,0.0,0.0022299967240542,0.4291835129261017,4.228761091296107e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,57.449249267578125,0.0,16.864089965820312,1895.4371337890625,0.0,1.7317454814910889,0.233646810054779,1.0,0.0,3.0,1.0,0.0
11987040,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9870910644531,0.7122618556022644,0.2542964518070221,0.2331306338310241,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9949951171875,0.8973002433776855,0.5226747393608093,0.497850090265274,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435217142105103,0.5071170926094055,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.8038412928581238,0.37117800116539,0.3555176854133606,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872436523437,0.7146250605583191,0.2569250166416168,1.176244020462036,288.9945373535156,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1850891113281,289.0121459960937,1.0,0.6386485695838928,1.0,1.0,0.0,1.0,-3.326251745223999,3.3262429237365723,8.900176908355206e-06,2.5709681510925293,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4425048828125,195.0,2071.002685546875,-0.0,3236.932861328125,1.0,283.1499938964844,288.51873779296875,288.9275207519531,289.0482177734375,293.1499938964844,293.1499938964844,283.1499938964844,18504.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.27461639046669,1.0,0.0,0.0,0.0022299967240542,0.4291835129261017,4.228761091296107e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,57.449249267578125,0.0,16.864089965820312,1895.4371337890625,0.0,1.7317454814910889,0.233646810054779,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1905517578125,0.7128102779388428,0.2543991804122925,0.2329616993665695,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1959228515625,0.8980129957199097,0.522672712802887,0.4974924027919769,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.19732666015625,0.9990000128746032,0.846960186958313,0.5055832266807556,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19384765625,0.8045352101325989,0.3712917864322662,0.3553376495838165,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.715144693851471,0.2569620311260223,1.175297737121582,289.19561767578125,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012023925781,289.2073669433594,1.0,0.6377279162406921,1.0,1.0,0.0,1.0,-3.3224093914031982,3.3224005699157715,8.879299457476009e-06,2.5678718090057373,5.551115123125783e-17,5.551115123125783e-17,0.0,198.50390625,195.0,1376.1990966796875,-0.0,3222.998779296875,1.0,283.1499938964844,288.5303039550781,288.79541015625,288.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,18150.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2522418797016144,1.0,0.0,0.0,0.0016137863276526,0.4573625326156616,3.060227071749466e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.958451271057127,0.0,17.720012664794922,1895.4371337890625,0.0,0.0,0.2333990335464477,1.0,0.0,3.0,1.0,0.0
11987160,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3198547363281,0.7136489748954773,0.2546885907649994,0.2331237941980362,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3231506347656,0.898958683013916,0.5229218602180481,0.4975986778736114,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3240051269531,0.9990000128746032,0.8506202697753906,0.5041448473930359,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.8054758310317993,0.3716388642787933,0.3555397093296051,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3199157714844,0.7159204483032227,0.257220447063446,1.175869107246399,289.32293701171875,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2189025878906,289.33013916015625,1.0,0.6373319625854492,1.0,1.0,0.0070112911053001,1.0,-3.3219263553619385,3.321906566619873,1.993966725422069e-05,2.567415237426758,5.551115123125783e-17,5.551115123125783e-17,0.0,197.766357421875,198.0,909.9603271484376,-0.0,3217.74072265625,1.0,283.1499938964844,288.5463256835937,288.65283203125,288.7310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2165750116109848,1.0,0.0,0.0,0.0015971021493896,0.4724975228309631,3.028588491105211e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.682991981506348,0.0,18.207868576049805,1895.4371337890625,0.0,0.0,0.2335430234670639,1.0,0.0,3.0,1.0,0.0
11987220,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4396667480469,0.7144414782524109,0.2550089657306671,0.2334977388381958,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.8996759057044983,0.5230812430381775,0.4978735446929931,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.9990000128746032,0.8571038842201233,0.5032541155815125,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4402770996094,0.8063963055610657,0.3721682429313659,0.3561039865016937,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.7167887091636658,0.2577295899391174,1.178204894065857,289.4405822753906,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.24481201171875,289.4426574707031,1.0,0.6376588344573975,1.0,1.0,0.0210338737815618,1.0,-3.325119972229004,3.3250181674957275,0.0001018618568195,2.569777250289917,5.551115123125783e-17,5.551115123125783e-17,0.0,197.46597290039065,201.0,387.5929870605469,-0.0,3223.190673828125,1.0,283.1499938964844,288.5854797363281,288.38671875,288.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.111507773399353,1.0,0.0,0.0,0.0015904498286545,0.4890861511230469,3.0159735819879074e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.846965789794922,0.0,18.828243255615234,1895.4371337890625,0.0,0.0,0.2341960370540619,1.0,0.0,3.0,1.0,0.0
11987280,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4396667480469,0.7144414782524109,0.2550089657306671,0.2334977388381958,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4406433105469,0.8996759057044983,0.5230812430381775,0.4978735446929931,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4408874511719,0.9990000128746032,0.8571038842201233,0.5032541155815125,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4402770996094,0.8063963055610657,0.3721682429313659,0.3561039865016937,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.439697265625,0.7167887091636658,0.2577295899391174,1.178204894065857,289.4405822753906,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.24481201171875,289.4426574707031,1.0,0.6376588344573975,1.0,1.0,0.0210338737815618,1.0,-3.325119972229004,3.3250181674957275,0.0001018618568195,2.569777250289917,5.551115123125783e-17,5.551115123125783e-17,0.0,197.46597290039065,201.0,387.5929870605469,-0.0,3223.190673828125,1.0,283.1499938964844,288.5854797363281,288.38671875,288.4580993652344,293.1499938964844,293.1499938964844,283.1499938964844,17923.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.111507773399353,1.0,0.0,0.0,0.0015904498286545,0.4890861511230469,3.0159735819879074e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.846965789794922,0.0,18.828243255615234,1895.4371337890625,0.0,0.0,0.2341960370540619,1.0,0.0,3.0,1.0,0.0
11987340,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.7132302522659302,0.2546201050281524,0.233362078666687,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.8979886770248413,0.522307813167572,0.4974260032176971,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.9990000128746032,0.8617804050445557,0.5055555105209351,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4624328613281,0.8051952719688416,0.3719958364963531,0.3561714291572571,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.715926468372345,0.2577557563781738,1.179190158843994,289.46240234375,290.7132873535156,289.502197265625,285.87408447265625,289.5041809082031,297.2530517578125,289.4622497558594,1.0,0.6388098001480103,1.0,1.0,0.0350564569234848,1.0,-3.32845425605774,3.328000545501709,0.0004536735650617,2.5720462799072266,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7538146972656,204.0,154.43284606933594,-0.0,3237.981201171875,1.0,283.1499938964844,288.627197265625,288.14483642578125,288.2100524902344,293.1499938964844,293.1499938964844,283.1499938964844,17940.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015920366859063,0.4959064126014709,3.018982980274032e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.832307815551758,0.0,19.13330078125,1895.4371337890625,0.0,0.0,0.2347323149442672,1.0,0.0,3.0,1.0,0.0
11987400,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.7132302522659302,0.2546201050281524,0.233362078666687,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.8979886770248413,0.522307813167572,0.4974260032176971,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.9990000128746032,0.8617804050445557,0.5055555105209351,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4624328613281,0.8051952719688416,0.3719958364963531,0.3561714291572571,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.715926468372345,0.2577557563781738,1.179190158843994,289.46240234375,290.7132873535156,289.502197265625,285.87408447265625,289.5041809082031,297.2530517578125,289.4622497558594,1.0,0.6388098001480103,1.0,1.0,0.0350564569234848,1.0,-3.32845425605774,3.328000545501709,0.0004536735650617,2.5720462799072266,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7538146972656,204.0,154.43284606933594,-0.0,3237.981201171875,1.0,283.1499938964844,288.627197265625,288.14483642578125,288.2100524902344,293.1499938964844,293.1499938964844,283.1499938964844,17940.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015920366859063,0.4959064126014709,3.018982980274032e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.832307815551758,0.0,19.13330078125,1895.4371337890625,0.0,0.0,0.2347323149442672,1.0,0.0,3.0,1.0,0.0
11987460,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.710243821144104,0.2535949945449829,0.2326599657535553,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.462646484375,0.894319474697113,0.5207186341285706,0.4961968660354614,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4628295898437,0.9990000128746032,0.8647915124893188,0.510351836681366,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.8021538853645325,0.3711254596710205,0.3555960953235626,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.713433563709259,0.2571961283683777,1.17776358127594,289.4626159667969,290.7821044921875,289.4466857910156,285.8399963378906,289.5010681152344,297.2476806640625,289.4642944335937,1.0,0.6402245759963989,1.0,1.0,0.0829419866204261,1.0,-3.3294951915740967,3.305438756942749,0.0240563824772834,2.549428939819336,5.551115123125783e-17,5.551115123125783e-17,0.0,201.171630859375,207.0,84.93254089355469,-0.0,3253.854736328125,1.0,283.1499938964844,288.6675720214844,287.92449951171875,287.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015943220350891,0.4985610246658325,3.0233166664617166e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.738855361938477,0.0,19.27168655395508,1895.4371337890625,0.0,0.0,0.2350407987833023,1.0,0.0,3.0,1.0,0.0
11987520,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.710243821144104,0.2535949945449829,0.2326599657535553,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.462646484375,0.894319474697113,0.5207186341285706,0.4961968660354614,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4628295898437,0.9990000128746032,0.8647915124893188,0.510351836681366,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.8021538853645325,0.3711254596710205,0.3555960953235626,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.713433563709259,0.2571961283683777,1.17776358127594,289.4626159667969,290.7821044921875,289.4466857910156,285.8399963378906,289.5010681152344,297.2476806640625,289.4642944335937,1.0,0.6402245759963989,1.0,1.0,0.0829419866204261,1.0,-3.3294951915740967,3.305438756942749,0.0240563824772834,2.549428939819336,5.551115123125783e-17,5.551115123125783e-17,0.0,201.171630859375,207.0,84.93254089355469,-0.0,3253.854736328125,1.0,283.1499938964844,288.6675720214844,287.92449951171875,287.9842224121094,293.1499938964844,293.1499938964844,283.1499938964844,17966.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015943220350891,0.4985610246658325,3.0233166664617166e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.738855361938477,0.0,19.27168655395508,1895.4371337890625,0.0,0.0,0.2350407987833023,1.0,0.0,3.0,1.0,0.0
11987580,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.7065761685371399,0.2528058588504791,0.2318781018257141,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7172546386719,0.8899970054626465,0.5194950103759766,0.4948936700820923,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.9990000128746032,0.8679552674293518,0.5162475109100342,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140808105469,0.7984485030174255,0.3704361319541931,0.3548784852027893,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.7102006077766418,0.2566654980182647,1.1754014492034912,289.7168273925781,290.8480834960937,289.3934936523437,285.8078918457031,289.9520874023437,297.2460327148437,289.7359619140625,1.0,0.6416820287704468,1.0,1.0,0.1308275163173675,1.0,-3.3303661346435547,3.088280439376831,0.2420855015516281,2.333066463470459,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9913330078125,210.0,380.8851623535156,-0.0,3270.031982421875,1.0,283.1499938964844,288.7076110839844,287.7235717773437,287.7783203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015958256553858,0.4995366036891937,3.026168204911528e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.847220420837402,0.0,19.33032989501953,1895.4371337890625,0.0,0.0,0.2351934611797332,1.0,0.0,3.0,1.0,0.0
11987640,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.7065761685371399,0.2528058588504791,0.2318781018257141,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7172546386719,0.8899970054626465,0.5194950103759766,0.4948936700820923,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7196350097656,0.9990000128746032,0.8679552674293518,0.5162475109100342,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140808105469,0.7984485030174255,0.3704361319541931,0.3548784852027893,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70928955078125,0.7102006077766418,0.2566654980182647,1.1754014492034912,289.7168273925781,290.8480834960937,289.3934936523437,285.8078918457031,289.9520874023437,297.2460327148437,289.7359619140625,1.0,0.6416820287704468,1.0,1.0,0.1308275163173675,1.0,-3.3303661346435547,3.088280439376831,0.2420855015516281,2.333066463470459,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9913330078125,210.0,380.8851623535156,-0.0,3270.031982421875,1.0,283.1499938964844,288.7076110839844,287.7235717773437,287.7783203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015958256553858,0.4995366036891937,3.026168204911528e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12.847220420837402,0.0,19.33032989501953,1895.4371337890625,0.0,0.0,0.2351934611797332,1.0,0.0,3.0,1.0,0.0
11987700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9898986816406,0.7057074904441833,0.2531855702400207,0.2319702506065368,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991760253906,0.8888380527496338,0.5199348330497742,0.4949400722980499,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0018310546875,0.9990000128746032,0.8710223436355591,0.5182621479034424,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9956359863281,0.7974952459335327,0.3708791434764862,0.3550251126289367,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9901733398437,0.7093465924263,0.25697723031044,1.175872564315796,289.99871826171875,290.8799133300781,289.3678283691406,285.7926330566406,290.2894897460937,297.2577514648437,290.019287109375,1.0,0.6425763368606567,1.0,1.0,0.1547702848911285,1.0,-3.333686113357544,2.9405975341796875,0.393088549375534,2.185140609741211,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0333251953125,210.0,579.4864501953125,-0.0,3282.28125,1.0,283.1499938964844,288.7308349609375,287.6297912597656,287.68231201171875,293.1499938964844,293.1499938964844,283.1499938964844,17989.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015962932957336,0.4997479021549225,3.027054648607752e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.142097473144531,0.0,19.344682693481445,1895.4371337890625,0.0,0.0,0.2352349162101745,1.0,0.0,3.0,1.0,0.0
11987760,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2138671875,0.7059270739555359,0.254041463136673,0.2325555980205536,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2191772460937,0.8888111710548401,0.5210509300231934,0.4957067966461181,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2206726074219,0.9990000128746032,0.8750183582305908,0.5191107392311096,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171630859375,0.7975818514823914,0.3718442320823669,0.3557190001010895,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2140197753906,0.7094619870185852,0.2577203810214996,1.178352117538452,290.2189025878906,290.9109191894531,289.3428039550781,285.7779541015625,290.4537658691406,297.2750549316406,290.2303466796875,1.0,0.6437270641326904,1.0,1.0,0.1762699782848358,1.0,-3.340138912200928,2.870948553085327,0.4691905677318573,2.114220142364502,5.551115123125783e-17,5.551115123125783e-17,0.0,205.686752319336,213.0,583.056640625,-0.0,3300.05615234375,1.0,283.1499938964844,288.7582702636719,287.54022216796875,287.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,17992.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015966220526024,0.4998687207698822,3.027678108225018e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13.518627166748049,0.0,19.35360336303711,1895.4371337890625,0.0,0.0,0.2352622300386428,1.0,0.0,3.0,1.0,0.0
11987820,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059509277344,0.7071570754051208,0.2559136748313904,0.2342196106910705,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106811523437,0.8895742297172546,0.5235787630081177,0.4980325400829315,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51202392578125,0.9990000128746032,0.883266806602478,0.5202422142028809,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.7985478639602661,0.3740566670894623,0.3577542901039123,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060729980469,0.7105727791786194,0.2595842480659485,1.1863133907318115,290.51043701171875,290.9703063964844,289.294921875,285.7504577636719,290.7186584472656,297.3082580566406,290.521240234375,1.0,0.6466846466064453,1.0,1.0,0.2192693501710891,1.0,-3.358311891555786,2.760021686553955,0.5982902646064758,1.999640941619873,5.551115123125783e-17,5.551115123125783e-17,0.0,206.97560119628903,216.0,493.9149169921875,-0.0,3347.9384765625,1.0,283.1499938964844,288.8245544433594,287.3729553222656,287.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,17996.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015969988889992,0.4999721944332123,3.0283928142971206e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.142961502075195,0.0,19.362350463867188,1895.4371337890625,0.0,0.0,0.2352912575006485,1.0,0.0,3.0,1.0,0.0
