time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5059509277344,0.7071570754051208,0.2559136748313904,0.2342196106910705,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5106811523437,0.8895742297172546,0.5235787630081177,0.4980325400829315,297.516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51202392578125,0.9990000128746032,0.883266806602478,0.5202422142028809,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50885009765625,0.7985478639602661,0.3740566670894623,0.3577542901039123,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060729980469,0.7105727791786194,0.2595842480659485,1.1863133907318115,290.51043701171875,290.9703063964844,289.294921875,285.7504577636719,290.7186584472656,297.3082580566406,290.521240234375,1.0,0.6466846466064453,1.0,1.0,0.2192693501710891,1.0,-3.358311891555786,2.760021686553955,0.5982902646064758,1.999640941619873,5.551115123125783e-17,5.551115123125783e-17,0.0,206.97560119628903,216.0,493.9149169921875,-0.0,3347.9384765625,1.0,283.1499938964844,288.8245544433594,287.3729553222656,287.4194030761719,293.1499938964844,293.1499938964844,283.1499938964844,17996.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015969988889992,0.4999721944332123,3.0283928142971206e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.142961502075195,0.0,19.362350463867188,1895.4371337890625,0.0,0.0,0.2352912575006485,1.0,0.0,3.0,1.0,0.0
11987940,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039245605469,0.708230197429657,0.257936418056488,0.2360147684812545,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.8901103734970093,0.5263184905052185,0.5005643963813782,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101806640625,0.9990000128746032,0.891693115234375,0.5219690203666687,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.7993479371070862,0.3764600455760956,0.3599912524223327,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.7116838097572327,0.2617332935333252,1.1957486867904663,290.8085327148437,291.0260009765625,289.25,285.7255554199219,291.0129699707031,297.3390197753906,290.8196716308594,1.0,0.6502612829208374,1.0,1.0,0.2622687220573425,1.0,-3.379623889923096,2.641347169876098,0.7382767200469971,1.8766368627548216,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7140350341797,219.0,475.612060546875,-0.0,3406.09765625,1.0,283.1499938964844,288.9030456542969,287.220458984375,287.2633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015971615212038,0.4999988973140716,3.0287012481311486e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.677681922912598,0.0,19.3653621673584,1895.4371337890625,0.0,0.0,0.235302597284317,1.0,0.0,3.0,1.0,0.0
11988000,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8039245605469,0.708230197429657,0.257936418056488,0.2360147684812545,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.8901103734970093,0.5263184905052185,0.5005643963813782,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101806640625,0.9990000128746032,0.891693115234375,0.5219690203666687,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.7993479371070862,0.3764600455760956,0.3599912524223327,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.7116838097572327,0.2617332935333252,1.1957486867904663,290.8085327148437,291.0260009765625,289.25,285.7255554199219,291.0129699707031,297.3390197753906,290.8196716308594,1.0,0.6502612829208374,1.0,1.0,0.2622687220573425,1.0,-3.379623889923096,2.641347169876098,0.7382767200469971,1.8766368627548216,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7140350341797,219.0,475.612060546875,-0.0,3406.09765625,1.0,283.1499938964844,288.9030456542969,287.220458984375,287.2633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17998.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015971615212038,0.4999988973140716,3.0287012481311486e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.677681922912598,0.0,19.3653621673584,1895.4371337890625,0.0,0.0,0.235302597284317,1.0,0.0,3.0,1.0,0.0
11988060,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682312011719,0.7091510891914368,0.2598509490489959,0.2378615438938141,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.8904621601104736,0.5289433002471924,0.5031853318214417,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.9990000128746032,0.8998074531555176,0.5240978598594666,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.7999911904335022,0.3787866830825805,0.3623083829879761,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.7127342820167542,0.2639147341251373,1.2059211730957031,290.9697570800781,291.07879638671875,289.2074279785156,285.70220947265625,291.0796203613281,297.36444091796875,290.9735107421875,1.0,0.6542817950248718,1.0,1.0,0.2724354267120361,1.0,-3.402577638626098,2.621652126312256,0.7809256911277771,1.8519248962402344,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8108367919922,222.0,308.9403991699219,-0.0,3471.540771484375,1.0,283.1499938964844,288.9909362792969,287.0809326171875,287.1205139160156,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972285764291,0.5000035166740417,3.028828229889591e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.083547592163086,0.0,19.366334915161133,1895.4371337890625,0.0,0.0,0.2353068590164184,1.0,0.0,3.0,1.0,0.0
11988120,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682312011719,0.7091510891914368,0.2598509490489959,0.2378615438938141,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.8904621601104736,0.5289433002471924,0.5031853318214417,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.9990000128746032,0.8998074531555176,0.5240978598594666,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96923828125,0.7999911904335022,0.3787866830825805,0.3623083829879761,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.7127342820167542,0.2639147341251373,1.2059211730957031,290.9697570800781,291.07879638671875,289.2074279785156,285.70220947265625,291.0796203613281,297.36444091796875,290.9735107421875,1.0,0.6542817950248718,1.0,1.0,0.2724354267120361,1.0,-3.402577638626098,2.621652126312256,0.7809256911277771,1.8519248962402344,5.551115123125783e-17,5.551115123125783e-17,0.0,210.8108367919922,222.0,308.9403991699219,-0.0,3471.540771484375,1.0,283.1499938964844,288.9909362792969,287.0809326171875,287.1205139160156,293.1499938964844,293.1499938964844,283.1499938964844,17999.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972285764291,0.5000035166740417,3.028828229889591e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.083547592163086,0.0,19.366334915161133,1895.4371337890625,0.0,0.0,0.2353068590164184,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.7086783051490784,0.2610106766223907,0.2391340434551239,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.889374852180481,0.5306232571601868,0.5050450563430786,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.9064696431159972,0.5279124975204468,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.7993174195289612,0.3803794085979461,0.3640497922897339,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.7126461863517761,0.2655566036701202,1.2142481803894043,291.0566711425781,291.1297912597656,289.1662902832031,285.6791687011719,291.1329650878906,297.3761291503906,291.0594482421875,1.0,0.65836101770401,1.0,1.0,0.2826021313667297,1.0,-3.4230456352233887,2.6030831336975098,0.8199625611305237,1.8289527893066408,5.551115123125783e-17,5.551115123125783e-17,0.0,213.68409729003903,225.0,211.2459411621093,-0.0,3536.410400390625,1.0,283.1499938964844,289.0828857421875,286.9532775878906,286.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972541877999,0.5000028610229492,3.0288771490916127e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.277956008911133,0.0,19.36660385131836,1895.4371337890625,0.0,0.0,0.2353083342313766,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555419921875,0.7086783051490784,0.2610106766223907,0.2391340434551239,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567321777344,0.889374852180481,0.5306232571601868,0.5050450563430786,297.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.9064696431159972,0.5279124975204468,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.7993174195289612,0.3803794085979461,0.3640497922897339,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.7126461863517761,0.2655566036701202,1.2142481803894043,291.0566711425781,291.1297912597656,289.1662902832031,285.6791687011719,291.1329650878906,297.3761291503906,291.0594482421875,1.0,0.65836101770401,1.0,1.0,0.2826021313667297,1.0,-3.4230456352233887,2.6030831336975098,0.8199625611305237,1.8289527893066408,5.551115123125783e-17,5.551115123125783e-17,0.0,213.68409729003903,225.0,211.2459411621093,-0.0,3536.410400390625,1.0,283.1499938964844,289.0828857421875,286.9532775878906,286.98992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972541877999,0.5000028610229492,3.0288771490916127e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.277956008911133,0.0,19.36660385131836,1895.4371337890625,0.0,0.0,0.2353083342313766,1.0,0.0,3.0,1.0,0.0
11988300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.7079975008964539,0.2613774240016937,0.23956298828125,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8883883357048035,0.5311926603317261,0.5057011842727661,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.9990000128746032,0.909388542175293,0.5303129553794861,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.7985614538192749,0.3809490501880646,0.3646977543830871,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09112548828125,0.7122129797935486,0.2661840319633484,1.2175534963607788,291.09210205078125,291.1499938964844,289.146240234375,285.6677551269531,291.1592102050781,297.3777160644531,291.0946044921875,1.0,0.6603357791900635,1.0,1.0,0.2876854836940765,1.0,-3.431994199752808,2.59274959564209,0.8392446041107178,1.81670355796814,5.551115123125783e-17,5.551115123125783e-17,0.0,215.32614135742188,225.0,184.5631103515625,-0.0,3567.23486328125,1.0,283.1499938964844,289.1291809082031,286.89361572265625,286.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972598921507,0.5000022053718567,3.0288875574324685e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.336395263671877,0.0,19.366641998291016,1895.4371337890625,0.0,0.0,0.2353086173534393,1.0,0.0,3.0,1.0,0.0
11988360,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7071511149406433,0.2616447806358337,0.2399034202098846,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.887238085269928,0.5316223502159119,0.506230354309082,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.9990000128746032,0.9120882749557496,0.5328797101974487,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.7976435422897339,0.3813982307910919,0.3652364313602447,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.7116152048110962,0.2667023241519928,1.2203943729400637,291.1122436523437,291.1499938964844,289.1264953613281,285.6564025878906,291.15533447265625,297.3774108886719,291.1127014160156,1.0,0.6622539162635803,1.0,1.0,0.2885524332523346,1.0,-3.440193891525269,2.594754934310913,0.8454389572143555,1.8169150352478027,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0357360839844,228.0,144.011962890625,-0.0,3596.89111328125,1.0,283.1499938964844,289.1753845214844,286.83624267578125,286.8702392578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597263268195,0.5000016689300537,3.028894149381678e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.376585960388184,0.0,19.36665725708008,1895.4371337890625,0.0,0.0,0.2353087812662124,1.0,0.0,3.0,1.0,0.0
11988420,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7048123478889465,0.2617411017417907,0.2402325272560119,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.8843036890029907,0.5319011807441711,0.5067884922027588,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.9990000128746032,0.9165830016136168,0.5386594533920288,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7951844930648804,0.3818071782588959,0.3658913373947143,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7097732424736023,0.2672995626926422,1.2242822647094729,291.1168518066406,291.1499938964844,289.0879211425781,285.6339416503906,291.139892578125,297.3699645996094,291.1168212890625,1.0,0.6658246517181396,1.0,1.0,0.2902863025665283,1.0,-3.453681230545044,2.5984675884246826,0.8552135229110718,1.8177095651626587,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6878204345703,231.0,83.27763366699219,-0.0,3650.905029296875,1.0,283.1499938964844,289.2660217285156,286.728515625,286.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972664114087,0.5000008344650269,3.0289000474414956e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.382563591003418,0.0,19.36665725708008,1895.4371337890625,0.0,0.0,0.2353089153766632,1.0,0.0,3.0,1.0,0.0
11988480,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7048123478889465,0.2617411017417907,0.2402325272560119,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.8843036890029907,0.5319011807441711,0.5067884922027588,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.9990000128746032,0.9165830016136168,0.5386594533920288,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7951844930648804,0.3818071782588959,0.3658913373947143,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7097732424736023,0.2672995626926422,1.2242822647094729,291.1168518066406,291.1499938964844,289.0879211425781,285.6339416503906,291.139892578125,297.3699645996094,291.1168212890625,1.0,0.6658246517181396,1.0,1.0,0.2902863025665283,1.0,-3.453681230545044,2.5984675884246826,0.8552135229110718,1.8177095651626587,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6878204345703,231.0,83.27763366699219,-0.0,3650.905029296875,1.0,283.1499938964844,289.2660217285156,286.728515625,286.7601318359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972664114087,0.5000008344650269,3.0289000474414956e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.382563591003418,0.0,19.36665725708008,1895.4371337890625,0.0,0.0,0.2353089153766632,1.0,0.0,3.0,1.0,0.0
11988540,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.701763391494751,0.2613608241081238,0.2401190996170044,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8807238936424255,0.5315741300582886,0.506745457649231,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9990000128746032,0.920114040374756,0.5450570583343506,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.7920684814453125,0.3816845118999481,0.3660264015197754,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7071735262870789,0.2673896551132202,1.225862741470337,291.1099853515625,291.1499938964844,289.05047607421875,285.6117248535156,291.123291015625,297.3562927246094,291.1096496582031,1.0,0.6689797043800354,1.0,1.0,0.292020171880722,1.0,-3.4632561206817627,2.5994250774383545,0.8638309836387634,1.8166193962097168,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5258331298828,234.0,54.5052375793457,-0.0,3696.835693359375,1.0,283.1499938964844,289.3531494140625,286.62921142578125,286.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972673427313,0.5000003576278687,3.0289017821649715e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.336735725402832,0.0,19.366649627685547,1895.4371337890625,0.0,0.0,0.2353089451789856,1.0,0.0,3.0,1.0,0.0
11988600,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.701763391494751,0.2613608241081238,0.2401190996170044,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.8807238936424255,0.5315741300582886,0.506745457649231,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9990000128746032,0.920114040374756,0.5450570583343506,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.7920684814453125,0.3816845118999481,0.3660264015197754,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.7071735262870789,0.2673896551132202,1.225862741470337,291.1099853515625,291.1499938964844,289.05047607421875,285.6117248535156,291.123291015625,297.3562927246094,291.1096496582031,1.0,0.6689797043800354,1.0,1.0,0.292020171880722,1.0,-3.4632561206817627,2.5994250774383545,0.8638309836387634,1.8166193962097168,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5258331298828,234.0,54.5052375793457,-0.0,3696.835693359375,1.0,283.1499938964844,289.3531494140625,286.62921142578125,286.65869140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0015972673427313,0.5000003576278687,3.0289017821649715e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.336735725402832,0.0,19.366649627685547,1895.4371337890625,0.0,0.0,0.2353089451789856,1.0,0.0,3.0,1.0,0.0
11988660,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.6982647180557251,0.2606000006198883,0.2396505177021026,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8768016695976257,0.5307887196540833,0.5062471032142639,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9990000128746032,0.9228530526161194,0.5517208576202393,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.7885644435882568,0.3811366558074951,0.3657442629337311,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.7040774822235107,0.267055869102478,1.2254773378372192,291.0948486328125,291.1499938964844,289.0140075683594,285.5897521972656,291.1020812988281,297.3386535644531,291.09423828125,1.0,0.6716933250427246,1.0,1.0,0.2932294607162475,1.0,-3.469309568405152,2.5995867252349854,0.8697227835655212,1.8155080080032349,5.551115123125783e-17,5.551115123125783e-17,0.0,228.38833618164065,237.0,38.44087600708008,-0.0,3734.498046875,1.0,283.1499938964844,289.4358215332031,286.5378112792969,286.5653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5000001788139343,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.26850128173828,0.0,19.366641998291016,1895.4371337890625,0.0,0.0,0.2353089451789856,1.0,0.0,3.0,1.0,0.0
11988720,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.6982647180557251,0.2606000006198883,0.2396505177021026,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8768016695976257,0.5307887196540833,0.5062471032142639,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9990000128746032,0.9228530526161194,0.5517208576202393,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0949401855469,0.7885644435882568,0.3811366558074951,0.3657442629337311,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951232910156,0.7040774822235107,0.267055869102478,1.2254773378372192,291.0948486328125,291.1499938964844,289.0140075683594,285.5897521972656,291.1020812988281,297.3386535644531,291.09423828125,1.0,0.6716933250427246,1.0,1.0,0.2932294607162475,1.0,-3.469309568405152,2.5995867252349854,0.8697227835655212,1.8155080080032349,5.551115123125783e-17,5.551115123125783e-17,0.0,228.38833618164065,237.0,38.44087600708008,-0.0,3734.498046875,1.0,283.1499938964844,289.4358215332031,286.5378112792969,286.5653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5000001788139343,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.26850128173828,0.0,19.366641998291016,1895.4371337890625,0.0,0.0,0.2353089451789856,1.0,0.0,3.0,1.0,0.0
11988780,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.6944912672042847,0.259542316198349,0.2389052510261535,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.8727239966392517,0.5296584963798523,0.5054094195365906,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.9249269962310792,0.5584549307823181,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7848435640335083,0.3802502453327179,0.3651325702667236,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.7006736397743225,0.2663895785808563,1.2235431671142578,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.0804138183594,297.3185729980469,291.07525634765625,1.0,0.6740066409111023,1.0,1.0,0.294438749551773,1.0,-3.4724466800689697,2.5977673530578613,0.8746795058250427,1.8130618333816528,5.551115123125783e-17,5.551115123125783e-17,0.0,232.19923400878903,240.0,30.230995178222656,-0.0,3764.777099609375,1.0,283.1499938964844,289.5139465332031,286.4532165527344,286.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5000000596046448,3.0289024760543626e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.190969467163086,0.0,19.366640090942383,1895.4371337890625,0.0,0.0,0.2353089451789856,1.0,0.0,3.0,1.0,0.0
11988840,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.6944912672042847,0.259542316198349,0.2389052510261535,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.8727239966392517,0.5296584963798523,0.5054094195365906,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758361816406,0.9990000128746032,0.9249269962310792,0.5584549307823181,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0760498046875,0.7848435640335083,0.3802502453327179,0.3651325702667236,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.7006736397743225,0.2663895785808563,1.2235431671142578,291.0759582519531,291.1499938964844,288.9784240722656,285.5679931640625,291.0804138183594,297.3185729980469,291.07525634765625,1.0,0.6740066409111023,1.0,1.0,0.294438749551773,1.0,-3.4724466800689697,2.5977673530578613,0.8746795058250427,1.8130618333816528,5.551115123125783e-17,5.551115123125783e-17,0.0,232.19923400878903,240.0,30.230995178222656,-0.0,3764.777099609375,1.0,283.1499938964844,289.5139465332031,286.4532165527344,286.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5000000596046448,3.0289024760543626e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.190969467163086,0.0,19.366640090942383,1895.4371337890625,0.0,0.0,0.2353089451789856,1.0,0.0,3.0,1.0,0.0
11988900,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.6925328969955444,0.2589202523231506,0.2384451925754547,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658569335937,0.870657742023468,0.5289865136146545,0.5048853158950806,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.9990000128746032,0.9257431030273438,0.5618183016777039,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7829309701919556,0.3796983957290649,0.3647203743457794,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.6988886594772339,0.2659516632556915,1.2220854759216309,291.0658569335937,291.1499938964844,288.9609375,285.55718994140625,291.06951904296875,297.3079528808594,291.0651550292969,1.0,0.6750268936157227,1.0,1.0,0.2950433790683746,1.0,-3.473060607910156,2.5961923599243164,0.8768682479858398,1.811384916305542,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0754547119141,240.0,27.912582397460938,-0.0,3777.403076171875,1.0,283.1499938964844,289.5513000488281,286.41326904296875,286.438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5000000596046448,3.0289024760543626e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.150996208190918,0.0,19.36663818359375,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11988960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.6905428767204285,0.2582510709762573,0.2379379719495773,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587463378906,0.8685869574546814,0.5282618403434753,0.5043051838874817,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0587158203125,0.9990000128746032,0.926442325115204,0.5651701092720032,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.7809979319572449,0.3790903389453888,0.3642497658729553,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.6970645785331726,0.2654587030410766,1.220359206199646,291.05877685546875,291.1499938964844,288.9436340332031,285.5464172363281,291.06573486328125,297.2971496582031,291.05841064453125,1.0,0.6759670376777649,1.0,1.0,0.2966277599334717,1.0,-3.4731431007385254,2.5912187099456787,0.8819243907928467,1.8064368963241573,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9299774169922,243.0,31.30108070373535,-0.0,3788.568115234375,1.0,283.1499938964844,289.58758544921875,286.3747253417969,286.3988952636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289024760543626e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.112804412841797,0.0,19.36663818359375,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989020,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.6865450143814087,0.2568153738975525,0.2368212789297104,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8645037412643433,0.5267101526260376,0.5030297040939331,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.9275753498077391,0.5717575550079346,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7771421670913696,0.3777534365653991,0.3631775379180908,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.6933709383010864,0.2643491923809051,1.2162785530090332,291.05047607421875,291.1499938964844,288.90948486328125,285.5250244140625,291.0599365234375,297.2757873535156,291.0502319335937,1.0,0.6776354908943176,1.0,1.0,0.2997964918613434,1.0,-3.4719932079315186,2.579945802688598,0.8920473456382751,1.7955011129379272,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5458374023437,246.0,38.46320724487305,-0.0,3807.0830078125,1.0,283.1499938964844,289.6571960449219,286.3016357421875,286.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289024760543626e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.048420906066896,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989080,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.6865450143814087,0.2568153738975525,0.2368212789297104,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.8645037412643433,0.5267101526260376,0.5030297040939331,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9990000128746032,0.9275753498077391,0.5717575550079346,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.7771421670913696,0.3777534365653991,0.3631775379180908,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.6933709383010864,0.2643491923809051,1.2162785530090332,291.05047607421875,291.1499938964844,288.90948486328125,285.5250244140625,291.0599365234375,297.2757873535156,291.0502319335937,1.0,0.6776354908943176,1.0,1.0,0.2997964918613434,1.0,-3.4719932079315186,2.579945802688598,0.8920473456382751,1.7955011129379272,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5458374023437,246.0,38.46320724487305,-0.0,3807.0830078125,1.0,283.1499938964844,289.6571960449219,286.3016357421875,286.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289024760543626e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,15.048420906066896,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989140,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6825472712516785,0.2552546560764313,0.2355876863002777,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8605123162269592,0.5250237584114075,0.5016236901283264,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.9990000128746032,0.9283441305160522,0.5781834721565247,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.773320734500885,0.3762636184692383,0.3619551360607147,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.689646303653717,0.2630908191204071,1.2114914655685425,291.0438842773437,291.1499938964844,288.8759155273437,285.5037841796875,291.0545654296875,297.2548828125,291.0436706542969,1.0,0.6790540218353271,1.0,1.0,0.3029652237892151,1.0,-3.469320774078369,2.567628860473633,0.9016919732093812,1.783857345581055,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04266357421875,249.0,42.08643341064453,-0.0,3821.098876953125,1.0,283.1499938964844,289.722900390625,286.2337951660156,286.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.995009422302246,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989200,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.6825472712516785,0.2552546560764313,0.2355876863002777,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8605123162269592,0.5250237584114075,0.5016236901283264,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.9990000128746032,0.9283441305160522,0.5781834721565247,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439453125,0.773320734500885,0.3762636184692383,0.3619551360607147,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439758300781,0.689646303653717,0.2630908191204071,1.2114914655685425,291.0438842773437,291.1499938964844,288.8759155273437,285.5037841796875,291.0545654296875,297.2548828125,291.0436706542969,1.0,0.6790540218353271,1.0,1.0,0.3029652237892151,1.0,-3.469320774078369,2.567628860473633,0.9016919732093812,1.783857345581055,5.551115123125783e-17,5.551115123125783e-17,0.0,243.04266357421875,249.0,42.08643341064453,-0.0,3821.098876953125,1.0,283.1499938964844,289.722900390625,286.2337951660156,286.2552490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.995009422302246,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989260,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.6785597205162048,0.2535994350910187,0.2342622280120849,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.8566027879714966,0.5232333540916443,0.5001122355461121,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,0.9288106560707092,0.5844892859458923,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.7695367336273193,0.3746550679206848,0.3606134057044983,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.6859084963798523,0.2617214620113373,1.206169605255127,291.0433044433594,291.1499938964844,288.8428039550781,285.482666015625,291.0578308105469,297.23455810546875,291.0433349609375,1.0,0.6802834272384644,1.0,1.0,0.3072167038917541,1.0,-3.4654791355133057,2.551064968109131,0.91441410779953,1.7682361602783203,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4554138183593,252.0,49.801265716552734,-0.0,3831.666015625,1.0,283.1499938964844,289.785400390625,286.1702575683594,286.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.951869010925291,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989320,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.6785597205162048,0.2535994350910187,0.2342622280120849,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.8566027879714966,0.5232333540916443,0.5001122355461121,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433044433594,0.9990000128746032,0.9288106560707092,0.5844892859458923,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.7695367336273193,0.3746550679206848,0.3606134057044983,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04327392578125,0.6859084963798523,0.2617214620113373,1.206169605255127,291.0433044433594,291.1499938964844,288.8428039550781,285.482666015625,291.0578308105469,297.23455810546875,291.0433349609375,1.0,0.6802834272384644,1.0,1.0,0.3072167038917541,1.0,-3.4654791355133057,2.551064968109131,0.91441410779953,1.7682361602783203,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4554138183593,252.0,49.801265716552734,-0.0,3831.666015625,1.0,283.1499938964844,289.785400390625,286.1702575683594,286.1905212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.951869010925291,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989380,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6746026873588562,0.2518628239631653,0.2328598946332931,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.8527840375900269,0.5213521718978882,0.4985119104385376,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.9289771914482116,0.5906685590744019,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.7658026814460754,0.3729386031627655,0.3591660261154175,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6821777820587158,0.2602561414241791,1.200392484664917,291.0458984375,291.1499938964844,288.8099975585937,285.461669921875,291.0619506835937,297.21502685546875,291.0459899902344,1.0,0.6813462972640991,1.0,1.0,0.3114681839942932,1.0,-3.460611343383789,2.5337142944335938,0.9268970489501952,1.75205397605896,5.551115123125783e-17,5.551115123125783e-17,0.0,249.7869110107422,240.0,54.3974494934082,-0.0,3839.17626953125,1.0,283.1499938964844,289.84478759765625,286.1109924316406,286.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.920123100280762,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989440,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6746026873588562,0.2518628239631653,0.2328598946332931,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.8527840375900269,0.5213521718978882,0.4985119104385376,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.9289771914482116,0.5906685590744019,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.7658026814460754,0.3729386031627655,0.3591660261154175,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.6821777820587158,0.2602561414241791,1.200392484664917,291.0458984375,291.1499938964844,288.8099975585937,285.461669921875,291.0619506835937,297.21502685546875,291.0459899902344,1.0,0.6813462972640991,1.0,1.0,0.3114681839942932,1.0,-3.460611343383789,2.5337142944335938,0.9268970489501952,1.75205397605896,5.551115123125783e-17,5.551115123125783e-17,0.0,249.7869110107422,240.0,54.3974494934082,-0.0,3839.17626953125,1.0,283.1499938964844,289.84478759765625,286.1109924316406,286.1302185058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.920123100280762,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989500,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6739134788513184,0.2509562969207763,0.2320572733879089,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.8524330854415894,0.5203682780265808,0.4976018071174621,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.929072082042694,0.5903396010398865,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7653487920761108,0.3720329701900482,0.3583277761936188,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6816225647926331,0.2594815492630005,1.1969807147979736,291.0476989746094,291.1499938964844,288.793701171875,285.451171875,291.06378173828125,297.20574951171875,291.0477600097656,1.0,0.6798374056816101,1.0,1.0,0.3135939240455627,1.0,-3.4530606269836426,2.5215365886688232,0.9315241575241088,1.7417995929718018,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2598571777344,240.0,55.75107192993164,-0.0,3817.2841796875,1.0,283.1499938964844,289.87359619140625,286.0826110839844,286.1013488769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.906538963317873,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989560,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6739645004272461,0.2500297725200653,0.2311868220567703,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.8529825806617737,0.5193570852279663,0.4966153502464294,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.9990000128746032,0.9293931722640992,0.5879991054534912,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491943359375,0.7657080292701721,0.3710976839065552,0.3574102520942688,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6818222999572754,0.2586846947669983,1.193217635154724,291.0492248535156,291.1499938964844,288.7774353027344,285.44073486328125,291.0653076171875,297.1981201171875,291.0492248535156,1.0,0.6774768233299255,1.0,1.0,0.315673828125,1.0,-3.442387819290161,2.507419347763061,0.9349684119224548,1.7301710844039917,5.551115123125783e-17,5.551115123125783e-17,0.0,247.4219512939453,228.0,56.27288436889648,-0.0,3780.0966796875,1.0,283.1499938964844,289.9017333984375,286.0551147460937,286.0733947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.893936157226562,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989620,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6755136251449585,0.248135045170784,0.2293230295181274,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.8558475375175476,0.5172649025917053,0.4944894909858703,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.9990000128746032,0.9306994080543518,0.5794802308082581,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.768014132976532,0.3691537082195282,0.3554173111915588,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6837039589881897,0.2570510804653168,1.1850727796554563,291.05255126953125,291.1499938964844,288.7449645996094,285.4198608398437,291.0690612792969,297.1874084472656,291.0525817871094,1.0,0.6708289384841919,1.0,1.0,0.3198336660861969,1.0,-3.415158271789551,2.475332498550415,0.9398258328437804,1.7043381929397583,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3108062744141,231.0,57.24365997314453,-0.0,3677.884521484375,1.0,283.1499938964844,289.9560852050781,286.002685546875,286.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.870863914489746,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989680,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6755136251449585,0.248135045170784,0.2293230295181274,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05255126953125,0.8558475375175476,0.5172649025917053,0.4944894909858703,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.9990000128746032,0.9306994080543518,0.5794802308082581,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.768014132976532,0.3691537082195282,0.3554173111915588,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.052490234375,0.6837039589881897,0.2570510804653168,1.1850727796554563,291.05255126953125,291.1499938964844,288.7449645996094,285.4198608398437,291.0690612792969,297.1874084472656,291.0525817871094,1.0,0.6708289384841919,1.0,1.0,0.3198336660861969,1.0,-3.415158271789551,2.475332498550415,0.9398258328437804,1.7043381929397583,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3108062744141,231.0,57.24365997314453,-0.0,3677.884521484375,1.0,283.1499938964844,289.9560852050781,286.002685546875,286.02008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.870863914489746,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
