time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.6749613285064697,0.2462175041437149,0.227546826004982,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8562026023864746,0.5151144862174988,0.4924211204051971,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.9990000128746032,0.932230830192566,0.576323926448822,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.7680126428604126,0.3671494424343109,0.3534794151782989,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.6834537982940674,0.2554070353507995,1.1774070262908936,291.0567932128906,291.1499938964844,288.7124938964844,285.39898681640625,291.0744934082031,297.1795349121094,291.0569152832031,1.0,0.6672567129135132,1.0,1.0,0.3239934742450714,1.0,-3.395169734954834,2.448347330093384,0.946822464466095,1.681694746017456,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6051788330078,234.0,58.77169418334961,-0.0,3614.09912109375,1.0,283.1499938964844,290.0080871582031,285.9532470703125,285.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.85102081298828,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989800,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.6749613285064697,0.2462175041437149,0.227546826004982,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8562026023864746,0.5151144862174988,0.4924211204051971,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.9990000128746032,0.932230830192566,0.576323926448822,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567626953125,0.7680126428604126,0.3671494424343109,0.3534794151782989,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.6834537982940674,0.2554070353507995,1.1774070262908936,291.0567932128906,291.1499938964844,288.7124938964844,285.39898681640625,291.0744934082031,297.1795349121094,291.0569152832031,1.0,0.6672567129135132,1.0,1.0,0.3239934742450714,1.0,-3.395169734954834,2.448347330093384,0.946822464466095,1.681694746017456,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6051788330078,234.0,58.77169418334961,-0.0,3614.09912109375,1.0,283.1499938964844,290.0080871582031,285.9532470703125,285.9698486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.85102081298828,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989860,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6728792786598206,0.2442257702350616,0.2257983684539795,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.8547371029853821,0.5128601789474487,0.4903526604175567,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9990000128746032,0.9331374764442444,0.5769249200820923,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.7663354277610779,0.3650419116020202,0.3515412807464599,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6816552877426147,0.2537000775337219,1.1699389219284058,291.06011962890625,291.1499938964844,288.679931640625,285.3781433105469,291.0771484375,297.1694030761719,291.0601806640625,1.0,0.6652683615684509,1.0,1.0,0.3277733325958252,1.0,-3.3799853324890137,2.42588758468628,0.9540979266166688,1.6626439094543457,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2571716308593,237.0,57.70499038696289,-0.0,3575.912353515625,1.0,283.1499938964844,290.0578308105469,285.9065856933594,285.9224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.833160400390623,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989920,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6728792786598206,0.2442257702350616,0.2257983684539795,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.8547371029853821,0.5128601789474487,0.4903526604175567,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0601501464844,0.9990000128746032,0.9331374764442444,0.5769249200820923,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06011962890625,0.7663354277610779,0.3650419116020202,0.3515412807464599,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.6816552877426147,0.2537000775337219,1.1699389219284058,291.06011962890625,291.1499938964844,288.679931640625,285.3781433105469,291.0771484375,297.1694030761719,291.0601806640625,1.0,0.6652683615684509,1.0,1.0,0.3277733325958252,1.0,-3.3799853324890137,2.42588758468628,0.9540979266166688,1.6626439094543457,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2571716308593,237.0,57.70499038696289,-0.0,3575.912353515625,1.0,283.1499938964844,290.0578308105469,285.9065856933594,285.9224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.833160400390623,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11989980,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.6698610186576843,0.2421323210000991,0.2240091115236282,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.8521856665611267,0.510475218296051,0.4882142841815948,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9990000128746032,0.9333900809288024,0.5797218084335327,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.7636482119560242,0.3628072440624237,0.3495360314846039,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.6789000630378723,0.2518928945064544,1.1622847318649292,291.0624694824219,291.1499938964844,288.6471252441406,285.3572998046875,291.0791931152344,297.1568298339844,291.0625,1.0,0.6642212271690369,1.0,1.0,0.331553190946579,1.0,-3.367006540298462,2.4050371646881104,0.9619693160057068,1.6447348594665527,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25830078125,240.0,56.67723083496094,-0.0,3550.95361328125,1.0,283.1499938964844,290.1054077148437,285.8624267578125,285.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.81473159790039,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990040,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.6698610186576843,0.2421323210000991,0.2240091115236282,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.8521856665611267,0.510475218296051,0.4882142841815948,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.9990000128746032,0.9333900809288024,0.5797218084335327,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.7636482119560242,0.3628072440624237,0.3495360314846039,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624389648437,0.6789000630378723,0.2518928945064544,1.1622847318649292,291.0624694824219,291.1499938964844,288.6471252441406,285.3572998046875,291.0791931152344,297.1568298339844,291.0625,1.0,0.6642212271690369,1.0,1.0,0.331553190946579,1.0,-3.367006540298462,2.4050371646881104,0.9619693160057068,1.6447348594665527,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25830078125,240.0,56.67723083496094,-0.0,3550.95361328125,1.0,283.1499938964844,290.1054077148437,285.8624267578125,285.877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.81473159790039,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990100,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6680933237075806,0.2410424649715423,0.2230888605117797,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.850616455078125,0.5092284679412842,0.4871076047420501,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634765625,0.9990000128746032,0.9332738518714904,0.5817161202430725,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634460449219,0.7620283365249634,0.361636221408844,0.3484967052936554,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0634155273437,0.6772533655166626,0.2509440183639526,1.1583231687545776,291.0634460449219,291.1499938964844,288.630615234375,285.3468322753906,291.0800170898437,297.1497802734375,291.0634765625,1.0,0.6639329195022583,1.0,1.0,0.3334431052207947,1.0,-3.360952854156494,2.394935369491577,0.966017484664917,1.636012315750122,5.551115123125783e-17,5.551115123125783e-17,0.0,240.12203979492188,240.0,56.25464630126953,-0.0,3541.637939453125,1.0,283.1499938964844,290.1283264160156,285.8412780761719,285.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.805459976196287,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990160,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.666214644908905,0.2399250715970993,0.2221500128507614,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.8489239811897278,0.5079470276832581,0.4859750270843506,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.9990000128746032,0.9330188632011414,0.5839651226997375,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.7602908611297607,0.3604308664798736,0.3474315702915191,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0637512207031,0.6754885911941528,0.2499658614397049,1.1542611122131348,291.0637512207031,291.1499938964844,288.614013671875,285.3363647460937,291.0795593261719,297.142333984375,291.063720703125,1.0,0.6637354493141174,1.0,1.0,0.3351764976978302,1.0,-3.3550000190734863,2.385390043258667,0.969610035419464,1.627824783325195,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1408843994141,243.0,55.05926513671875,-0.0,3533.474609375,1.0,283.1499938964844,290.1507263183594,285.8206481933594,285.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.79584503173828,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990220,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.662221372127533,0.2376096397638321,0.2202132195234298,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8452807664871216,0.5052818059921265,0.4836281239986419,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9321333765983582,0.5890096426010132,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7565670609474182,0.3579193651676178,0.3452206552028656,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6717017889022827,0.2479239255189895,1.1458200216293335,291.06298828125,291.1499938964844,288.5804138183594,285.3153686523437,291.0779724121094,297.12646484375,291.0628967285156,1.0,0.6635110974311829,1.0,1.0,0.3386432528495788,1.0,-3.343104362487793,2.366427659988404,0.976676881313324,1.6115819215774536,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5113525390625,231.0,52.793338775634766,-0.0,3519.133544921875,1.0,283.1499938964844,290.194091796875,285.7807312011719,285.794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.77491855621338,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990280,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.662221372127533,0.2376096397638321,0.2202132195234298,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.8452807664871216,0.5052818059921265,0.4836281239986419,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9321333765983582,0.5890096426010132,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.7565670609474182,0.3579193651676178,0.3452206552028656,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.6717017889022827,0.2479239255189895,1.1458200216293335,291.06298828125,291.1499938964844,288.5804138183594,285.3153686523437,291.0779724121094,297.12646484375,291.0628967285156,1.0,0.6635110974311829,1.0,1.0,0.3386432528495788,1.0,-3.343104362487793,2.366427659988404,0.976676881313324,1.6115819215774536,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5113525390625,231.0,52.793338775634766,-0.0,3519.133544921875,1.0,283.1499938964844,290.194091796875,285.7807312011719,285.794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.77491855621338,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990340,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.6611115336418152,0.2351657450199127,0.2179901599884033,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.845206081867218,0.5024540424346924,0.4809516370296478,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.9312788248062134,0.5859124660491943,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7560460567474365,0.3552460670471191,0.3426801264286041,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.6708959341049194,0.2457427531480789,1.1359076499938965,291.0613098144531,291.1499938964844,288.5462951660156,285.2942810058594,291.0750732421875,297.1116638183594,291.0611267089844,1.0,0.6586057543754578,1.0,1.0,0.3421100080013275,1.0,-3.3185336589813232,2.3391330242156982,0.9794008135795592,1.590092420578003,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6563262939453,234.0,50.90768814086914,-0.0,3445.869384765625,1.0,283.1499938964844,290.2354736328125,285.7426147460937,285.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.752239227294922,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990400,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.6611115336418152,0.2351657450199127,0.2179901599884033,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.845206081867218,0.5024540424346924,0.4809516370296478,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.9990000128746032,0.9312788248062134,0.5859124660491943,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.7560460567474365,0.3552460670471191,0.3426801264286041,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613708496094,0.6708959341049194,0.2457427531480789,1.1359076499938965,291.0613098144531,291.1499938964844,288.5462951660156,285.2942810058594,291.0750732421875,297.1116638183594,291.0611267089844,1.0,0.6586057543754578,1.0,1.0,0.3421100080013275,1.0,-3.3185336589813232,2.3391330242156982,0.9794008135795592,1.590092420578003,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6563262939453,234.0,50.90768814086914,-0.0,3445.869384765625,1.0,283.1499938964844,290.2354736328125,285.7426147460937,285.7563171386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.752239227294922,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990460,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6592721939086914,0.2331582158803939,0.2162006199359893,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.844014585018158,0.5001068115234375,0.4787687361240387,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9308009147644044,0.5858451128005981,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7545846700668335,0.3530240952968597,0.3406071066856384,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6692600846290588,0.2439423352479934,1.1278979778289795,291.0594787597656,291.1499938964844,288.5184020996094,285.2772216796875,291.0736694335937,297.102294921875,291.0593566894531,1.0,0.656348466873169,1.0,1.0,0.344932347536087,1.0,-3.301537036895752,2.319056749343872,0.9824803471565248,1.5737181901931765,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8629608154297,234.0,50.51518630981445,-0.0,3402.416748046875,1.0,283.1499938964844,290.2672119140625,285.71319580078125,285.7265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.73342990875244,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990520,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.6586906313896179,0.2326589971780777,0.2157646864652633,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.8435630202293396,0.4995206892490387,0.4782328009605407,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591125488281,0.9990000128746032,0.930630624294281,0.5861764550209045,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.7540808320045471,0.3524686694145202,0.3400982022285461,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05914306640625,0.6687225699424744,0.2434938997030258,1.1259479522705078,291.0591125488281,291.1499938964844,288.5115051269531,285.2730407714844,291.07330322265625,297.099853515625,291.0589904785156,1.0,0.6559182405471802,1.0,1.0,0.3456226289272308,1.0,-3.297809362411499,2.314436674118042,0.983372926712036,1.569935917854309,5.551115123125783e-17,5.551115123125783e-17,0.0,239.88967895507807,237.0,50.49942779541016,-0.0,3394.063232421875,1.0,283.1499938964844,290.2747497558594,285.7061462402344,285.7194519042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.728931427001951,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990580,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.6553323268890381,0.2300717830657959,0.2135285139083862,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8407835960388184,0.496473878622055,0.4754702150821686,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9294621348381042,0.5889002680778503,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.7510743737220764,0.3495784997940063,0.3374733328819275,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.6655664443969727,0.2411643862724304,1.1159348487854004,291.0570373535156,291.1499938964844,288.4759216308594,285.2516174316406,291.07110595703125,297.0866394042969,291.056884765625,1.0,0.6541850566864014,1.0,1.0,0.3491352498531341,1.0,-3.2798731327056885,2.2916738986968994,0.9881992936134338,1.5512161254882812,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6742706298828,225.0,50.14934158325195,-0.0,3357.75634765625,1.0,283.1499938964844,290.3121643066406,285.6711120605469,285.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.706323623657228,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990640,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.6553323268890381,0.2300717830657959,0.2135285139083862,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.8407835960388184,0.496473878622055,0.4754702150821686,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9990000128746032,0.9294621348381042,0.5889002680778503,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.7510743737220764,0.3495784997940063,0.3374733328819275,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.6655664443969727,0.2411643862724304,1.1159348487854004,291.0570373535156,291.1499938964844,288.4759216308594,285.2516174316406,291.07110595703125,297.0866394042969,291.056884765625,1.0,0.6541850566864014,1.0,1.0,0.3491352498531341,1.0,-3.2798731327056885,2.2916738986968994,0.9881992936134338,1.5512161254882812,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6742706298828,225.0,50.14934158325195,-0.0,3357.75634765625,1.0,283.1499938964844,290.3121643066406,285.6711120605469,285.6840515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.706323623657228,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990700,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.6546045541763306,0.2287335693836212,0.2123169302940368,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8405864834785461,0.4948934614658355,0.4739797115325928,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.9990000128746032,0.92877459526062,0.5874906778335571,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.7506343126296997,0.3480764627456665,0.3360514938831329,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.6649831533432007,0.2399529218673706,1.1104563474655151,291.055908203125,291.1499938964844,288.45782470703125,285.2408447265625,291.0693664550781,297.07977294921875,291.0556945800781,1.0,0.6515564918518066,1.0,1.0,0.3508915603160858,1.0,-3.26664662361145,2.2775232791900635,0.9891234040260316,1.5402274131774902,5.551115123125783e-17,5.551115123125783e-17,0.0,239.29742431640625,225.0,49.73406219482422,-0.0,3320.28369140625,1.0,283.1499938964844,290.3302001953125,285.6540832519531,285.6668395996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.69503402709961,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990760,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.6544610857963562,0.2273726910352707,0.2110410034656524,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.8411343693733215,0.4932793080806732,0.4724124073982239,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.9990000128746032,0.9282527565956116,0.5843402147293091,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.7508527040481567,0.346540629863739,0.3345524668693542,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.6650130748748779,0.2387158423662185,1.104644536972046,291.0546264648437,291.1499938964844,288.439453125,285.2300109863281,291.0683288574219,297.07403564453125,291.0544128417969,1.0,0.6481891870498657,1.0,1.0,0.3527641892433166,1.0,-3.2506520748138428,2.261289119720459,0.9893629550933838,1.527654051780701,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8002014160156,228.0,49.67844009399414,-0.0,3270.71923828125,1.0,283.1499938964844,290.3477478027344,285.63739013671875,285.64996337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.6836519241333,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990820,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.6521416902542114,0.2246299237012863,0.208580657839775,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.8397119045257568,0.490001767873764,0.4693458080291748,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.9990000128746032,0.9272042512893676,0.5836719870567322,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7490153908729553,0.343420147895813,0.3316229879856109,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.6629370450973511,0.2362192571163177,1.093460202217102,291.0526428222656,291.1499938964844,288.4020080566406,285.20819091796875,291.0671081542969,297.0638732910156,291.0525207519531,1.0,0.6447128057479858,1.0,1.0,0.3565094769001007,1.0,-3.226217031478882,2.2338786125183105,0.9923383593559264,1.505606770515442,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3597412109375,231.0,50.331974029541016,-0.0,3208.897705078125,1.0,283.1499938964844,290.3815612792969,285.6047668457031,285.6170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.662017822265623,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990880,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.6521416902542114,0.2246299237012863,0.208580657839775,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.8397119045257568,0.490001767873764,0.4693458080291748,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.9990000128746032,0.9272042512893676,0.5836719870567322,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7490153908729553,0.343420147895813,0.3316229879856109,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.6629370450973511,0.2362192571163177,1.093460202217102,291.0526428222656,291.1499938964844,288.4020080566406,285.20819091796875,291.0671081542969,297.0638732910156,291.0525207519531,1.0,0.6447128057479858,1.0,1.0,0.3565094769001007,1.0,-3.226217031478882,2.2338786125183105,0.9923383593559264,1.505606770515442,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3597412109375,231.0,50.331974029541016,-0.0,3208.897705078125,1.0,283.1499938964844,290.3815612792969,285.6047668457031,285.6170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.662017822265623,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11990940,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6487212777137756,0.2218103855848312,0.2061260789632797,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8369191288948059,0.4866133034229278,0.4662517309188843,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9990000128746032,0.925544500350952,0.5860083103179932,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.745936930179596,0.3401897251605987,0.3286667168140411,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.659697413444519,0.2336460500955581,1.082305669784546,291.0507507324219,291.1499938964844,288.3634338378906,285.1861267089844,291.0651550292969,297.0518493652344,291.05059814453125,1.0,0.6424766778945923,1.0,1.0,0.3602547347545624,1.0,-3.205385208129883,2.20894718170166,0.9964382648468018,1.485360860824585,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8092803955078,219.0,50.25067138671875,-0.0,3165.97265625,1.0,283.1499938964844,290.41363525390625,285.5732421875,285.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.641629219055176,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991000,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.6487212777137756,0.2218103855848312,0.2061260789632797,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8369191288948059,0.4866133034229278,0.4662517309188843,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9990000128746032,0.925544500350952,0.5860083103179932,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.745936930179596,0.3401897251605987,0.3286667168140411,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.659697413444519,0.2336460500955581,1.082305669784546,291.0507507324219,291.1499938964844,288.3634338378906,285.1861267089844,291.0651550292969,297.0518493652344,291.05059814453125,1.0,0.6424766778945923,1.0,1.0,0.3602547347545624,1.0,-3.205385208129883,2.20894718170166,0.9964382648468018,1.485360860824585,5.551115123125783e-17,5.551115123125783e-17,0.0,235.8092803955078,219.0,50.25067138671875,-0.0,3165.97265625,1.0,283.1499938964844,290.41363525390625,285.5732421875,285.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.641629219055176,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991060,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.6476490497589111,0.2188909947872162,0.2034357190132141,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.837145209312439,0.4830920994281769,0.4628812968730926,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.9990000128746032,0.9238141179084778,0.5812708735466003,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.7455227971076965,0.3368348181247711,0.3254381716251373,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.6589396595954895,0.2309660613536834,1.069953441619873,291.0489807128906,291.1499938964844,288.3236389160156,285.1637268066406,291.0630798339844,297.0397033691406,291.0487670898437,1.0,0.636075496673584,1.0,1.0,0.3642132878303528,1.0,-3.173686981201172,2.1765081882476807,0.9971786737442015,1.4602895975112915,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7716217041016,222.0,50.19188690185547,-0.0,3075.9580078125,1.0,283.1499938964844,290.4442138671875,285.5425720214844,285.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.62149715423584,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991120,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.6476490497589111,0.2188909947872162,0.2034357190132141,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.837145209312439,0.4830920994281769,0.4628812968730926,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489501953125,0.9990000128746032,0.9238141179084778,0.5812708735466003,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.7455227971076965,0.3368348181247711,0.3254381716251373,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04901123046875,0.6589396595954895,0.2309660613536834,1.069953441619873,291.0489807128906,291.1499938964844,288.3236389160156,285.1637268066406,291.0630798339844,297.0397033691406,291.0487670898437,1.0,0.636075496673584,1.0,1.0,0.3642132878303528,1.0,-3.173686981201172,2.1765081882476807,0.9971786737442015,1.4602895975112915,5.551115123125783e-17,5.551115123125783e-17,0.0,231.7716217041016,222.0,50.19188690185547,-0.0,3075.9580078125,1.0,283.1499938964844,290.4442138671875,285.5425720214844,285.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.62149715423584,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991180,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.6451732516288757,0.2159304469823837,0.2007752954959869,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8356121778488159,0.4794902503490448,0.4595054388046264,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.9990000128746032,0.9222288727760316,0.5804210305213928,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.7435312867164612,0.3334157168865204,0.3222190141677856,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.6566922664642334,0.2282403260469436,1.057719349861145,291.0467224121094,291.1499938964844,288.2825012207031,285.1410522460937,291.06134033203125,297.0297546386719,291.04656982421875,1.0,0.6322135925292969,1.0,1.0,0.3681718111038208,1.0,-3.1468117237091064,2.14742374420166,0.9993879795074464,1.4371165037155151,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1541442871093,225.0,50.162227630615234,-0.0,3010.56640625,1.0,283.1499938964844,290.4732360839844,285.5126647949219,285.5242614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.601665496826172,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991240,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.6451732516288757,0.2159304469823837,0.2007752954959869,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.8356121778488159,0.4794902503490448,0.4595054388046264,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467224121094,0.9990000128746032,0.9222288727760316,0.5804210305213928,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.7435312867164612,0.3334157168865204,0.3222190141677856,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.6566922664642334,0.2282403260469436,1.057719349861145,291.0467224121094,291.1499938964844,288.2825012207031,285.1410522460937,291.06134033203125,297.0297546386719,291.04656982421875,1.0,0.6322135925292969,1.0,1.0,0.3681718111038208,1.0,-3.1468117237091064,2.14742374420166,0.9993879795074464,1.4371165037155151,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1541442871093,225.0,50.162227630615234,-0.0,3010.56640625,1.0,283.1499938964844,290.4732360839844,285.5126647949219,285.5242614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.601665496826172,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991300,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.6434718370437622,0.2144224494695663,0.199453055858612,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.8342529535293579,0.4776477813720703,0.4578121602535248,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04559326171875,0.9990000128746032,0.921195924282074,0.581304669380188,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456237792969,0.7420081496238708,0.3316695690155029,0.3206093311309814,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.655076265335083,0.2268502712249755,1.0516437292099,291.0456237792969,291.1499938964844,288.26141357421875,285.1295471191406,291.0601501464844,297.0240783691406,291.0454406738281,1.0,0.6308256387710571,1.0,1.0,0.3701511025428772,1.0,-3.135009288787842,2.1339926719665527,1.001016616821289,1.426335096359253,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1651763916016,225.0,49.98775100708008,-0.0,2985.9931640625,1.0,283.1499938964844,290.4871826171875,285.4980163574219,285.509521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.591907501220703,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991360,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6415882706642151,0.2128947973251342,0.198124349117279,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8326590657234192,0.4757777750492096,0.4561046063899994,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.9990000128746032,0.9200015664100648,0.5827008485794067,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.7402762770652771,0.3298978507518768,0.3189875781536102,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6532660722732544,0.225440114736557,1.045535445213318,291.0445861816406,291.1499938964844,288.23992919921875,285.11798095703125,291.05938720703125,297.01788330078125,291.04443359375,1.0,0.6296699047088623,1.0,1.0,0.3722265958786011,1.0,-3.123741626739502,2.1206817626953125,1.003059983253479,1.4155611991882324,5.551115123125783e-17,5.551115123125783e-17,0.0,230.4937896728516,213.0,50.10099411010742,-0.0,2964.36962890625,1.0,283.1499938964844,290.5007629394531,285.4834899902344,285.4949035644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.58221435546875,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991420,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.6402637958526611,0.2097658812999725,0.1952444165945053,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8326913714408875,0.4719390571117401,0.4524345099925995,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9176908731460572,0.5779401659965515,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.7396262288093567,0.3262584507465362,0.315491646528244,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.6522507071495056,0.2225394994020462,1.0321877002716064,291.0423889160156,291.1499938964844,288.19580078125,285.0945129394531,291.0564270019531,297.00634765625,291.0421447753906,1.0,0.6229619383811951,1.0,1.0,0.3763776123523712,1.0,-3.0899107456207275,2.0869603157043457,1.0029504299163818,1.3896760940551758,5.551115123125783e-17,5.551115123125783e-17,0.0,226.4056396484375,216.0,49.54853057861328,-0.0,2873.44970703125,1.0,283.1499938964844,290.5269775390625,285.454833984375,285.46612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.562861442565918,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991480,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.6402637958526611,0.2097658812999725,0.1952444165945053,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423889160156,0.8326913714408875,0.4719390571117401,0.4524345099925995,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9176908731460572,0.5779401659965515,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.7396262288093567,0.3262584507465362,0.315491646528244,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.6522507071495056,0.2225394994020462,1.0321877002716064,291.0423889160156,291.1499938964844,288.19580078125,285.0945129394531,291.0564270019531,297.00634765625,291.0421447753906,1.0,0.6229619383811951,1.0,1.0,0.3763776123523712,1.0,-3.0899107456207275,2.0869603157043457,1.0029504299163818,1.3896760940551758,5.551115123125783e-17,5.551115123125783e-17,0.0,226.4056396484375,216.0,49.54853057861328,-0.0,2873.44970703125,1.0,283.1499938964844,290.5269775390625,285.454833984375,285.46612548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14.562861442565918,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.2353089302778244,1.0,0.0,3.0,1.0,0.0
11991540,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6375762820243835,0.0,0.192397803068161,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.8309676051139832,0.0,0.4487608075141907,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.9990000128746032,0.0,0.5770779252052307,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.7374114394187927,0.0,0.3119979500770569,296.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6497820019721985,0.0,1.0189721584320068,291.0392150878906,294.1499938964844,288.1499938964844,285.0706481933594,291.0535583496094,296.9969177246094,291.0390014648437,0.0,0.0,1.0,1.0,0.3805286288261413,1.0,-3.060931921005249,2.0566203594207764,1.0043116807937622,1.3657214641571045,0.0,0.0,0.0,224.7298126220703,60.0,48.99068069458008,-0.0,2806.475341796875,0.0,283.1499938964844,290.5518493652344,285.4266967773437,285.4378356933594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6375762820243835,0.0,0.192397803068161,296.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.8309676051139832,0.0,0.4487608075141907,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.9990000128746032,0.0,0.5770779252052307,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.7374114394187927,0.0,0.3119979500770569,296.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392761230469,0.6497820019721985,0.0,1.0189721584320068,291.0392150878906,294.1499938964844,288.1499938964844,285.0706481933594,291.0535583496094,296.9969177246094,291.0390014648437,0.0,0.0,1.0,1.0,0.3805286288261413,1.0,-3.060931921005249,2.0566203594207764,1.0043116807937622,1.3657214641571045,0.0,0.0,0.0,224.7298126220703,60.0,48.99068069458008,-0.0,2806.475341796875,0.0,283.1499938964844,290.5518493652344,285.4266967773437,285.4378356933594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.001597267575562,0.5,3.0289021291096674e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.36663627624512,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
