time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0006285426788963,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0006618932820856,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2915344238281,0.0,0.0,0.0004888724652118,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0006618906627409,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,0.003139701904729,291.33697509765625,294.1499938964844,288.1061096191406,285.0475158691406,290.499267578125,295.8110046386719,291.0587463378906,0.0,0.0,0.6331595182418823,0.6331595182418823,0.6077758073806763,1.0,-0.0093355532735586,0.0087177855893969,0.0006177669856697,-0.0107470117509365,0.0,0.0,0.0,-0.0492598786950111,60.0,8.395204544067383,-0.0,-3.0595720090786926e-06,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1349954392107192e-24,2.29955458505299e-24,9.509632508556772e-28,-2.098038737239083e-17,-2.097545406721757e-17,-4.933877495008439e-21,0.0,0.0,-0.0,0.0,0.0,1.6675451725465325e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912292480469,0.0,0.0,0.000771808961872,297.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.0008611972443759,297.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,0.000636079639662,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973327636719,0.0,0.0,0.0012141268234699,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0040680840611457,291.35968017578125,294.1499938964844,288.1020202636719,285.0453186035156,290.4696350097656,295.68951416015625,291.05328369140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6283171772956848,1.0,-0.0095945298671722,0.0089465724304318,0.0006479572039097,-0.0122586153447628,0.0,0.0,0.0,-0.050917875021696,60.0,4.224557876586914,-0.0,-5.601346401817864e-06,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1124438677856955e-26,1.1609593527171722e-26,1.4947003872174585e-29,5.539319196718532e-18,5.535391329579824e-18,3.927798072358078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30670166015625,0.0,0.0,0.0001132326724473,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188781738281,0.0,0.0,0.0001423257926944,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,0.0001342819305136,297.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3129577636719,0.0,0.0,0.000129481733893,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075561523437,0.0,0.0,0.0005710496916435,291.3807373046875,294.1499938964844,288.0771179199219,285.0317687988281,290.3792419433594,294.7524108886719,291.03466796875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7522114515304565,1.0,0.0013470180565491,0.0024385983124375,-0.0037856162525713,-0.014739123173058,0.0,0.0,0.0,0.0049189748242497,60.0,-5.323732376098633,-0.0,-1.1678671540948929e-07,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0225086381616164e-37,3.670105831503459e-37,1.0179404229727596e-37,1.1172149345766243e-20,8.812298377793356e-21,2.359850967972889e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,9.5374824013561e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.0001010917476378,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,7.54950669943355e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001007261962513,297.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0004765714693348,291.3792419433594,294.1499938964844,288.0516052246094,285.0177001953125,290.3550720214844,293.8275451660156,291.0301513671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8761057257652283,1.0,-0.0010194320930168,0.0007576688076369,0.0002617632853798,-0.0170916784554719,0.0,0.0,0.0,-0.0081536183133721,60.0,-3.8311688899993896,-0.0,-7.084746300733968e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.222986467947081e-44,-3.503246160812043e-44,-2.1019476964872256e-44,-5.7138781164904004e-21,-2.931625631961139e-21,-2.7822524845292608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,9.486338240094484e-05,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.98836912913248e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,7.375711720669642e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3127136230469,0.0,0.0,9.989061072701588e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0004738592833746,291.37908935546875,294.1499938964844,288.0255126953125,285.0030517578125,290.33416748046875,293.0229797363281,291.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124200489372,3.398458048309294e-08,0.0010123860556632,-0.0178264882415533,0.0,0.0,0.0,-0.008372351527214,60.0,-2.724715232849121,-0.0,-6.968327426193356e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.822853911536076e-21,-2.909830351782969e-21,-2.9130235597531077e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30682373046875,0.0,0.0,9.486728231422604e-05,297.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,9.990125545300545e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,7.37871159799397e-05,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31298828125,0.0,0.0,9.990068792831153e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30767822265625,0.0,0.0,0.0004738819261547,291.37890625,294.1499938964844,287.9989013671875,284.9879455566406,290.31329345703125,292.3241271972656,291.0321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110607836395,7.158976078613932e-09,0.0010110535658895,-0.0178035348653793,0.0,0.0,0.0,-0.0083611235022544,60.0,-2.320585250854492,-0.0,-6.9696973525879e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8205888583743584e-21,-2.9102829181288506e-21,-2.910306142193901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,9.485414193477482e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,9.988750389311464e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,7.377708243438974e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,9.988688543671742e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,0.0004738163261208,291.3785095214844,294.1499938964844,287.9441223144531,284.95623779296875,290.2713623046875,291.1962890625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.147406578063965,-0.0,-6.967728438667109e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8205710869158856e-21,-2.910286149303118e-21,-2.910284937612768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30743408203125,0.0,0.0,9.485414193477482e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,9.988750389311464e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.328125,0.0,0.0,7.377708243438974e-05,297.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31353759765625,0.0,0.0,9.988688543671742e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30828857421875,0.0,0.0,0.0004738163261208,291.3785095214844,294.1499938964844,287.9441223144531,284.95623779296875,290.2713623046875,291.1962890625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719127107786e-09,0.0010109107242897,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.147406578063965,-0.0,-6.967728438667109e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.8205710869158856e-21,-2.910286149303118e-21,-2.910284937612768e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.484019392402844e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,9.987279190681876e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,7.376620487775654e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.987218800233676e-05,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0004737466224469,291.37799072265625,294.1499938964844,287.88751220703125,284.9227600097656,290.22918701171875,290.3491516113281,291.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.166635274887085,-0.0,-6.965634469224824e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.484019392402844e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31964111328125,0.0,0.0,9.987279190681876e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,7.376620487775654e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139953613281,0.0,0.0,9.987218800233676e-05,297.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3088073730469,0.0,0.0,0.0004737466224469,291.37799072265625,294.1499938964844,287.88751220703125,284.9227600097656,290.22918701171875,290.3491516113281,291.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.166635274887085,-0.0,-6.965634469224824e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,9.4825511041563e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,9.985731594497338e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,7.375476707238704e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,9.985671931644902e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.000473673309898,291.37744140625,294.1499938964844,287.8291931152344,284.8876953125,290.1867370605469,289.7068176269531,291.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.205421209335327,-0.0,-6.963433918372175e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3084716796875,0.0,0.0,9.4825511041563e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,9.985731594497338e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3286437988281,0.0,0.0,7.375476707238704e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143920898437,0.0,0.0,9.985671931644902e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092956542969,0.0,0.0,0.000473673309898,291.37744140625,294.1499938964844,287.8291931152344,284.8876953125,290.1867370605469,289.7068176269531,291.0423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.205421209335327,-0.0,-6.963433918372175e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087463378906,0.0,0.0,9.481547022005544e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.984672942664474e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,7.374693814199418e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.984613279812038e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095703125,0.0,0.0,0.0004736231348942,291.37701416015625,294.1499938964844,287.79010009765625,284.8638916015625,290.1587219238281,289.3709716796875,291.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104971006512,7.0915251448866465e-09,0.0010104901157319,-0.0176305528730154,0.0,0.0,0.0,-0.0083283893764019,60.0,-2.232732057571411,-0.0,-6.961929699400572e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.481008601142094e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,9.984105417970568e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,7.374274719040841e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,9.984045755118132e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,0.0004735962429549,291.3768005371094,294.1499938964844,287.7694396972656,284.8512268066406,290.1440124511719,289.2173767089844,291.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.247203826904297,-0.0,-6.961124654480956e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,9.480207518208772e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.32037353515625,0.0,0.0,9.983261406887324e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,7.373650441877544e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.983201744034886e-05,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30987548828125,0.0,0.0,0.000473556225188,291.3764343261719,294.1499938964844,287.73907470703125,284.83251953125,290.1225280761719,289.0161437988281,291.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.268428564071656,-0.0,-6.9599273899712e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,9.479387517785652e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204650878906,0.0,0.0,9.982396295526996e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,7.373011612799019e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,9.98233736027032e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0004735152469947,291.3760681152344,294.1499938964844,287.7084045410156,284.8135070800781,290.1009521484375,288.83868408203125,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.2897942066192627,-0.0,-6.958700993209277e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.477684216108172e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.980601316783576e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,7.371685205725953e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.980543109122664e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0004734301764983,291.37530517578125,294.1499938964844,287.64630126953125,284.7747497558594,290.0575866699219,288.5416564941406,291.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.33286452293396,-0.0,-6.956159381843463e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.477684216108172e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.980601316783576e-05,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,7.371685205725953e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.980543109122664e-05,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0004734301764983,291.37530517578125,294.1499938964844,287.64630126953125,284.7747497558594,290.0575866699219,288.5416564941406,291.0467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.33286452293396,-0.0,-6.956159381843463e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,9.475896513322368e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,9.978716843761504e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,7.370292587438598e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,9.978659363696352e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0004733408859465,291.3744812011719,294.1499938964844,287.5833435058594,284.735107421875,290.0138854980469,288.3050231933594,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.3763022422790527,-0.0,-6.953493425498891e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097839355469,0.0,0.0,9.475896513322368e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,9.978716843761504e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3289489746094,0.0,0.0,7.370292587438598e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154296875,0.0,0.0,9.978659363696352e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0004733408859465,291.3744812011719,294.1499938964844,287.5833435058594,284.735107421875,290.0138854980469,288.3050231933594,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.3763022422790527,-0.0,-6.953493425498891e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.474021499045192e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.97673996607773e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,7.368832302745432e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,9.9766839412041e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0004732472007162,291.3735656738281,294.1499938964844,287.51971435546875,284.6947937011719,289.9698486328125,288.1133117675781,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4200093746185303,-0.0,-6.950700282004618e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.474021499045192e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.97673996607773e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,7.368832302745432e-05,297.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,9.9766839412041e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,0.0004732472007162,291.3735656738281,294.1499938964844,287.51971435546875,284.6947937011719,289.9698486328125,288.1133117675781,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4200093746185303,-0.0,-6.950700282004618e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.472056262893602e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.974669228540732e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,7.367302168859169e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.974613931262866e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,0.0004731490625999,291.37261962890625,294.1499938964844,287.4555969238281,284.6539611816406,289.9254455566406,287.9545593261719,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4638845920562744,-0.0,-6.947776398646965e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.472056262893602e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.974669228540732e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287658691406,0.0,0.0,7.367302168859169e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155822753906,0.0,0.0,9.974613931262866e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,0.0004731490625999,291.37261962890625,294.1499938964844,287.4555969238281,284.6539611816406,289.9254455566406,287.9545593261719,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4638845920562744,-0.0,-6.947776398646965e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101501464844,0.0,0.0,9.471040539210662e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207397460937,0.0,0.0,9.973598207579926e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287048339844,0.0,0.0,7.366510544670746e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,9.973542910302058e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108825683594,0.0,0.0,0.0004730982764158,291.37213134765625,294.1499938964844,287.4234313964844,284.6333923339844,289.90313720703125,287.8848571777344,291.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.485851526260376,-0.0,-6.94626578479074e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.470001532463355e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207092285156,0.0,0.0,9.972503175958992e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,7.365701458184049e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,9.972448606276885e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004730463842861,291.3716125488281,294.1499938964844,287.3912353515625,284.6127624511719,289.8807067871094,287.8204650878906,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.50781798362732,-0.0,-6.944721775425934e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.467856580158696e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.970243263524026e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.364031625911593e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,9.97018869384192e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0004729392530862,291.3705444335937,294.1499938964844,287.3268127441406,284.5714416503906,289.83563232421875,287.7040405273437,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5516929626464844,-0.0,-6.941537122884256e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.467856580158696e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205871582031,0.0,0.0,9.970243263524026e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,7.364031625911593e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,9.97018869384192e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,0.0004729392530862,291.3705444335937,294.1499938964844,287.3268127441406,284.5714416503906,289.83563232421875,287.7040405273437,291.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5516929626464844,-0.0,-6.941537122884256e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.465625043958426e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,9.967891674023122e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.362294127233326e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,9.967837831936777e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004728277854155,291.36944580078125,294.1499938964844,287.26251220703125,284.5301818847656,289.79022216796875,287.60113525390625,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.595395803451538,-0.0,-6.938225993735615e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.465625043958426e-05,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3204345703125,0.0,0.0,9.967891674023122e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.362294127233326e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3154602050781,0.0,0.0,9.967837831936777e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,0.0004728277854155,291.36944580078125,294.1499938964844,287.26251220703125,284.5301818847656,289.79022216796875,287.60113525390625,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.595395803451538,-0.0,-6.938225993735615e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.463311289437117e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,9.965453500626607e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,7.360493327723816e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,9.965400386136024e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0004727122141048,291.3682861328125,294.1499938964844,287.19854736328125,284.4891052246094,289.7444763183594,287.50830078125,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.638798236846924,-0.0,-6.934795493407364e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,9.463311289437117e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202209472656,0.0,0.0,9.965453500626607e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.327880859375,0.0,0.0,7.360493327723816e-05,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153381347656,0.0,0.0,9.965400386136024e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3108215332031,0.0,0.0,0.0004727122141048,291.3682861328125,294.1499938964844,287.19854736328125,284.4891052246094,289.7444763183594,287.50830078125,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.638798236846924,-0.0,-6.934795493407364e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.460920409765096e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,9.962933836504816e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,7.358631410170346e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,9.962881449609996e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0004725927719846,291.3670654296875,294.1499938964844,287.1351013183594,284.44842529296875,289.69842529296875,287.423095703125,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.681778907775879,-0.0,-6.9312534378696e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099670410156,0.0,0.0,9.460920409765096e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199768066406,0.0,0.0,9.962933836504816e-05,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,7.358631410170346e-05,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,9.962881449609996e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0004725927719846,291.3670654296875,294.1499938964844,287.1351013183594,284.44842529296875,289.69842529296875,287.423095703125,291.0458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.681778907775879,-0.0,-6.9312534378696e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,9.459692955715582e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,9.961640171241017e-05,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,7.357676076935604e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3150329589844,0.0,0.0,9.961588511941954e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0004725314502138,291.366455078125,294.1499938964844,287.1036376953125,284.4283142089844,289.67529296875,287.3828125,291.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.703068733215332,-0.0,-6.929436580094261e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.458437125431374e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197021484375,0.0,0.0,9.960317402146757e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,7.356698188232258e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.960265742847696e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3105163574219,0.0,0.0,0.0004724687314592,291.3658142089844,294.1499938964844,287.0723876953125,284.4083557128906,289.652099609375,287.34381103515625,291.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.72420334815979,-0.0,-6.92757851084025e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,9.455830149818212e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193664550781,0.0,0.0,9.95757000055164e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,7.354668923653662e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.957519068848342e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0004723384627141,291.364501953125,294.1499938964844,287.0106201171875,284.3690490722656,289.6054992675781,287.26904296875,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7659401893615723,-0.0,-6.92372239541328e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,9.455830149818212e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193664550781,0.0,0.0,9.95757000055164e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32672119140625,0.0,0.0,7.354668923653662e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31463623046875,0.0,0.0,9.957519068848342e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.310302734375,0.0,0.0,0.0004723384627141,291.364501953125,294.1499938964844,287.0106201171875,284.3690490722656,289.6054992675781,287.26904296875,291.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.7659401893615723,-0.0,-6.92372239541328e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
