time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,9.453077655052766e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.954670531442388e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,7.352526881732047e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,9.954620327334852e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0004722010053228,291.3631591796875,294.1499938964844,286.95001220703125,284.3306884765625,289.5586242675781,287.1979675292969,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8068435192108154,-0.0,-6.919655959336525e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3093566894531,0.0,0.0,9.453077655052766e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,9.954670531442388e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,7.352526881732047e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143310546875,0.0,0.0,9.954620327334852e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100280761719,0.0,0.0,0.0004722010053228,291.3631591796875,294.1499938964844,286.95001220703125,284.3306884765625,289.5586242675781,287.1979675292969,291.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8068435192108154,-0.0,-6.919655959336525e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,9.450174547964708e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,9.951610991265623e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,7.35026624170132e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,9.951561514753848e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0004720559518318,291.3617858886719,294.1499938964844,286.89068603515625,284.29345703125,289.51153564453125,287.12994384765625,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.846777439117432,-0.0,-6.91536996555442e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,9.450174547964708e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185729980469,0.0,0.0,9.951610991265623e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32574462890625,0.0,0.0,7.35026624170132e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,9.951561514753848e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0004720559518318,291.3617858886719,294.1499938964844,286.89068603515625,284.29345703125,289.51153564453125,287.12994384765625,291.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.846777439117432,-0.0,-6.91536996555442e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,9.447123011341318e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.94839647319168e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,7.34789136913605e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.948346996679902e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,0.0004719035350717,291.3603515625,294.1499938964844,286.8329467773437,284.257568359375,289.4642944335937,287.0646057128906,291.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.8856067657470703,-0.0,-6.91086867732338e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3087158203125,0.0,0.0,9.447123011341318e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,9.94839647319168e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251953125,0.0,0.0,7.34789136913605e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,9.948346996679902e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30938720703125,0.0,0.0,0.0004719035350717,291.3603515625,294.1499938964844,286.8329467773437,284.257568359375,289.4642944335937,287.0646057128906,291.0409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.8856067657470703,-0.0,-6.91086867732338e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,9.445545583730564e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,9.9467346444726e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32489013671875,0.0,0.0,7.346663915086538e-05,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,9.946685895556584e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.0004718247510027,291.3596496582031,294.1499938964844,286.8046875,284.2401733398437,289.4405822753906,287.03289794921875,291.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.904558181762696,-0.0,-6.908544492034707e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083190917969,0.0,0.0,9.44393832469359e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175964355469,0.0,0.0,9.945040801540016e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,7.34541317797266e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,9.944992780219764e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,0.0004717444535344,291.35888671875,294.1499938964844,286.7768859863281,284.2231750488281,289.4168701171875,287.0017395019531,291.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.923187732696533,-0.0,-6.906175542553683e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,9.440645226277412e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,9.941571624949574e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,7.342849858105183e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,9.94152360362932e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085632324219,0.0,0.0,0.0004715799586847,291.3573913574219,294.1499938964844,286.7228088378906,284.1905212402344,289.36932373046875,286.9410705566406,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.95942497253418,-0.0,-6.90132466729665e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,9.440645226277412e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,9.941571624949574e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,7.342849858105183e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,9.94152360362932e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085632324219,0.0,0.0,0.0004715799586847,291.3573913574219,294.1499938964844,286.7228088378906,284.1905212402344,289.36932373046875,286.9410705566406,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.95942497253418,-0.0,-6.90132466729665e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.43727427511476e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.938020230038092e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,7.340226147789508e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,9.93797366390936e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,0.0004714115639217,291.3558654785156,294.1499938964844,286.6708374023437,284.15972900390625,289.3216857910156,286.88262939453125,291.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-2.9941611289978027,-0.0,-6.896363657915573e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.43727427511476e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3164978027344,0.0,0.0,9.938020230038092e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32330322265625,0.0,0.0,7.340226147789508e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121337890625,0.0,0.0,9.93797366390936e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30810546875,0.0,0.0,0.0004714115639217,291.3558654785156,294.1499938964844,286.6708374023437,284.15972900390625,289.3216857910156,286.88262939453125,291.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-2.9941611289978027,-0.0,-6.896363657915573e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,9.433864761376752e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,9.93442881735973e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,7.337573333643377e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,9.934382251231e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0004712412483058,291.35430908203125,294.1499938964844,286.6211853027344,284.1309814453125,289.2740173339844,286.8263854980469,291.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.027280807495117,-0.0,-6.891347226201108e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,9.433864761376752e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,9.93442881735973e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226318359375,0.0,0.0,7.337573333643377e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115539550781,0.0,0.0,9.934382251231e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,0.0004712412483058,291.35430908203125,294.1499938964844,286.6211853027344,284.1309814453125,289.2740173339844,286.8263854980469,291.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.027280807495117,-0.0,-6.891347226201108e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,9.430459613213316e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.930841770255938e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.334923429880291e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,9.930795204127207e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0004710711655206,291.3526916503906,294.1499938964844,286.5740966796875,284.10455322265625,289.22637939453125,286.7723693847656,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0586628913879395,-0.0,-6.88634074208494e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,9.430459613213316e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31524658203125,0.0,0.0,9.930841770255938e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218994140625,0.0,0.0,7.334923429880291e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109741210937,0.0,0.0,9.930795204127207e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,0.0004710711655206,291.3526916503906,294.1499938964844,286.5740966796875,284.10455322265625,289.22637939453125,286.7723693847656,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.448315659213222e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0586628913879395,-0.0,-6.88634074208494e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,9.428773773834108e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.929064981406556e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215026855469,0.0,0.0,7.333610847126693e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,9.929019870469348e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,0.0004709869390353,291.3518981933594,294.1499938964844,286.55157470703125,284.0922241210937,289.2025451660156,286.7462463378906,291.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.073645830154419,-0.0,-6.883861658479874e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,9.427106124348938e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,9.927309292834252e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,7.332313543884084e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31036376953125,0.0,0.0,9.927263454301284e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30645751953125,0.0,0.0,0.0004709036729764,291.35107421875,294.1499938964844,286.5297241210937,284.0805358886719,289.17877197265625,286.720703125,291.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.0881593227386475,-0.0,-6.881411707126972e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,9.42385449889116e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,9.923883044393732e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,7.32978296582587e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,9.923837933456524e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,0.0004707412153948,291.3493957519531,294.1499938964844,286.4883117675781,284.0591735839844,289.1312561035156,286.67138671875,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1157326698303223,-0.0,-6.876631886143515e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30523681640625,0.0,0.0,9.42385449889116e-05,298.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138427734375,0.0,0.0,9.923883044393732e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,7.32978296582587e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096923828125,0.0,0.0,9.923837933456524e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,0.0004707412153948,291.3493957519531,294.1499938964844,286.4883117675781,284.0591735839844,289.1312561035156,286.67138671875,291.0314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042877402156,6.365450833101249e-09,0.0010042814537882,-0.0157286804169416,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.1157326698303223,-0.0,-6.876631886143515e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,9.420760034117848e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,9.920622687786818e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,7.327374623855576e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,9.920579032041132e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0004705866449512,291.34771728515625,294.1499938964844,286.45001220703125,284.0406494140625,289.0839233398437,286.6246643066406,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491920769214,60.0,-3.141145944595337,-0.0,-6.872085123177385e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,9.420760034117848e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3131103515625,0.0,0.0,9.920622687786818e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,7.327374623855576e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,9.920579032041132e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052062988281,0.0,0.0,0.0004705866449512,291.34771728515625,294.1499938964844,286.45001220703125,284.0406494140625,289.0839233398437,286.6246643066406,291.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491920769214,60.0,-3.141145944595337,-0.0,-6.872085123177385e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.417976980330424e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,9.917691204464064e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,7.325208571273834e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,9.917647548718378e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0004704476159531,291.3459777832031,294.1499938964844,286.413330078125,284.0235595703125,289.0367736816406,286.58038330078125,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1649270057678223,-0.0,-6.867993818104878e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,9.417976980330424e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,9.917691204464064e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31866455078125,0.0,0.0,7.325208571273834e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,9.917647548718378e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3045349121094,0.0,0.0,0.0004704476159531,291.3459777832031,294.1499938964844,286.413330078125,284.0235595703125,289.0367736816406,286.58038330078125,291.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.1649270057678223,-0.0,-6.867993818104878e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,9.41566686378792e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115234375,0.0,0.0,9.91525739664212e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,7.323409954551607e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,9.915214468492196e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0004703322483692,291.34423828125,294.1499938964844,286.3766784667969,284.00640869140625,288.9898376464844,286.5380554199219,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.188263177871704,-0.0,-6.864594581657002e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.30322265625,0.0,0.0,9.41566686378792e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3115234375,0.0,0.0,9.91525739664212e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177490234375,0.0,0.0,7.323409954551607e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,9.915214468492196e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0004703322483692,291.34423828125,294.1499938964844,286.3766784667969,284.00640869140625,288.9898376464844,286.5380554199219,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.188263177871704,-0.0,-6.864594581657002e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028564453125,0.0,0.0,9.414699889020994e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,9.91423730738461e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172912597656,0.0,0.0,7.32265689293854e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,9.914195106830448e-05,298.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034362792969,0.0,0.0,0.0004702839069068,291.3433532714844,294.1499938964844,286.3583374023437,283.9978332519531,288.9664611816406,286.5174560546875,291.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250432171839293e-09,0.0010032978607341,-0.0154273873195052,0.0,0.0,0.0,-0.0079114232212305,60.0,-3.1999430656433105,-0.0,-6.863168522386331e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.302490234375,0.0,0.0,9.41383113968186e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106689453125,0.0,0.0,9.913321991916746e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168334960937,0.0,0.0,7.321980956476182e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,9.913279791362584e-05,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3030700683594,0.0,0.0,0.0004702405130956,291.34246826171875,294.1499938964844,286.3399963378906,283.9892272949219,288.943115234375,286.4971923828125,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239478711478341e-09,0.0010032041464,-0.0153986942023038,0.0,0.0,0.0,-0.0079059926792979,60.0,-3.211646795272827,-0.0,-6.86188670329102e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.412437793798743e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.911854431265964e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,7.320896111195907e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,9.911812230711804e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.000470170925837,291.34063720703125,294.1499938964844,286.3033447265625,283.9720153808594,288.89654541015625,286.45733642578125,291.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.23513412475586,-0.0,-6.859826129357316e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.412437793798743e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.309814453125,0.0,0.0,9.911854431265964e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,7.320896111195907e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.305908203125,0.0,0.0,9.911812230711804e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,0.000470170925837,291.34063720703125,294.1499938964844,286.3033447265625,283.9720153808594,288.89654541015625,286.45733642578125,291.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.23513412475586,-0.0,-6.859826129357316e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,9.411488281330094e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.910852531902492e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,7.320155418710783e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,9.910811058944093e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,0.0004701234865933,291.3388366699219,294.1499938964844,286.26666259765625,283.9547119140625,288.85015869140625,286.41827392578125,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208691626787,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.258742332458496,-0.0,-6.85841143877042e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3009338378906,0.0,0.0,9.411488281330094e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.910852531902492e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,7.320155418710783e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050537109375,0.0,0.0,9.910811058944093e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014831542969,0.0,0.0,0.0004701234865933,291.3388366699219,294.1499938964844,286.26666259765625,283.9547119140625,288.85015869140625,286.41827392578125,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209769143339372e-09,0.0010029501281678,-0.0153208691626787,0.0,0.0,0.0,-0.0078912647441029,60.0,-3.258742332458496,-0.0,-6.85841143877042e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.410949132870884e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.910284279612824e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,7.319735595956445e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,9.910242806654423e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.0004700965655501,291.33697509765625,294.1499938964844,286.2300109863281,283.9373779296875,288.803955078125,286.3798217773437,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202805380439713e-09,0.001002890523523,-0.0153026273474097,0.0,0.0,0.0,-0.0078878123313188,60.0,-3.2824673652648926,-0.0,-6.857597156795239e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30010986328125,0.0,0.0,9.410949132870884e-05,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079833984375,0.0,0.0,9.910284279612824e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,7.319735595956445e-05,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,9.910242806654423e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3006591796875,0.0,0.0,0.0004700965655501,291.33697509765625,294.1499938964844,286.2300109863281,283.9373779296875,288.803955078125,286.3798217773437,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202805380439713e-09,0.001002890523523,-0.0153026273474097,0.0,0.0,0.0,-0.0078878123313188,60.0,-3.2824673652648926,-0.0,-6.857597156795239e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,9.410785423824564e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.910110384225844e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,7.319606811506674e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,9.910069638863206e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,0.0004700883873738,291.3350830078125,294.1499938964844,286.1933288574219,283.91998291015625,288.7579345703125,286.3417663574219,291.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200516988741356e-09,0.001002870965749,-0.0152966314926743,0.0,0.0,0.0,-0.0078866779804229,60.0,-3.3063018321990967,-0.0,-6.857329282183855e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,9.410785423824564e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,9.910110384225844e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3128662109375,0.0,0.0,7.319606811506674e-05,297.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3032531738281,0.0,0.0,9.910069638863206e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,0.0004700883873738,291.3350830078125,294.1499938964844,286.1933288574219,283.91998291015625,288.7579345703125,286.3417663574219,291.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200516988741356e-09,0.001002870965749,-0.0152966314926743,0.0,0.0,0.0,-0.0078866779804229,60.0,-3.3063018321990967,-0.0,-6.857329282183855e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,9.410836355527864e-05,298.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,9.910163498716428e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,7.319645374082029e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30279541015625,0.0,0.0,9.91012275335379e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,0.000470090919407,291.3341369628906,294.1499938964844,286.17498779296875,283.9112548828125,288.7349853515625,286.3228759765625,291.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.2010268031542645e-09,0.0010028752731159,-0.0152979670092463,0.0,0.0,0.0,-0.0078869303688406,60.0,-3.318258762359619,-0.0,-6.85738896777366e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29833984375,0.0,0.0,9.410961501998828e-05,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,9.910293738357724e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.31182861328125,0.0,0.0,7.319742144318298e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,9.910253720590843e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29888916015625,0.0,0.0,0.0004700971476268,291.33319091796875,294.1499938964844,286.1566772460937,283.9025573730469,288.71209716796875,286.3040466308594,291.0158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.202458102677609e-09,0.0010028874967247,-0.0153017165139317,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.3302388191223145,-0.0,-6.857555945316562e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
