time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,9.411432256456465e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050231933594,0.0,0.0,9.910789231071249e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,7.32010739739053e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,9.91074921330437e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0004701206926256,291.3312683105469,294.1499938964844,286.1199951171875,283.8850402832031,288.6663818359375,286.2665100097656,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208088265680089e-09,0.0010029356926679,-0.0153164649382233,0.0,0.0,0.0,-0.0078904312103986,60.0,-3.3542630672454834,-0.0,-6.858214618432612e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29742431640625,0.0,0.0,9.411432256456465e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3050231933594,0.0,0.0,9.910789231071249e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,7.32010739739053e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3013610839844,0.0,0.0,9.91074921330437e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979736328125,0.0,0.0,0.0004701206926256,291.3312683105469,294.1499938964844,286.1199951171875,283.8850402832031,288.6663818359375,286.2665100097656,291.01397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208088265680089e-09,0.0010029356926679,-0.0153164649382233,0.0,0.0,0.0,-0.0078904312103986,60.0,-3.3542630672454834,-0.0,-6.858214618432612e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964782714844,0.0,0.0,9.412162035005168e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,9.911556117003784e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,7.320673466892913e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.911516826832668e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0004701571306213,291.3293151855469,294.1499938964844,286.0833435058594,283.86749267578125,288.620849609375,286.2290954589844,291.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216939851810821e-09,0.0010030113626271,-0.0153396520763635,0.0,0.0,0.0,-0.0078948196023702,60.0,-3.378368139266968,-0.0,-6.859249879198617e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964782714844,0.0,0.0,9.412162035005168e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,9.911556117003784e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,7.320673466892913e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.911516826832668e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0004701571306213,291.3293151855469,294.1499938964844,286.0833435058594,283.86749267578125,288.620849609375,286.2290954589844,291.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030175326392,6.216939851810821e-09,0.0010030113626271,-0.0153396520763635,0.0,0.0,0.0,-0.0078948196023702,60.0,-3.378368139266968,-0.0,-6.859249879198617e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,9.4126611656975e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30340576171875,0.0,0.0,9.912080713547766e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,7.321060547837988e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,9.912042150972412e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964782714844,0.0,0.0,0.0004701820435002,291.3282165527344,294.1499938964844,286.06280517578125,283.857666015625,288.59539794921875,286.2082214355469,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978352248668,60.0,-3.3918933868408203,-0.0,-6.859961843019846e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,9.413099178345874e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,9.912542009260504e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085021972656,0.0,0.0,7.321401062654331e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2993469238281,0.0,0.0,9.91250344668515e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960510253906,0.0,0.0,0.0004702039586845,291.3273620605469,294.1499938964844,286.0466613769531,283.84991455078125,288.575439453125,286.1918029785156,291.01007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383586659447e-09,0.0010031092679128,-0.0153696294873952,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4025356769561768,-0.0,-6.860588541712789e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,9.414213127456604e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,9.913713438436388e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,7.322266174014658e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,9.913675603456797e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0004702595761045,291.32537841796875,294.1499938964844,286.010009765625,283.832275390625,288.5301818847656,286.1545715332031,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.426765203475952,-0.0,-6.86218513124004e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,9.414213127456604e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3018493652344,0.0,0.0,9.913713438436388e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,7.322266174014658e-05,297.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,9.913675603456797e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0004702595761045,291.32537841796875,294.1499938964844,286.010009765625,283.832275390625,288.5301818847656,286.1545715332031,291.0080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032322024926,6.242027339453671e-09,0.0010032259160652,-0.0154053708538413,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.426765203475952,-0.0,-6.86218513124004e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,9.41482066991739e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30126953125,0.0,0.0,9.914352995110676e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,7.322737656068057e-05,297.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977600097656,0.0,0.0,9.914315160131082e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945251464844,0.0,0.0,0.0004702899313997,291.3243713378906,294.1499938964844,285.9916687011719,283.82342529296875,288.5075988769531,286.1359558105469,291.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.438897132873535,-0.0,-6.863056967176817e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,9.415455133421348e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007202148437,0.0,0.0,9.915020200423896e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,7.323230238398537e-05,297.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,9.914982365444304e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29400634765625,0.0,0.0,0.0004703215963672,291.3233642578125,294.1499938964844,285.97332763671875,283.8145751953125,288.4850769042969,286.11737060546875,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257268037046515e-09,0.0010033561848104,-0.0154452947899699,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.451037168502808,-0.0,-6.863967882964064e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,9.416782268090174e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,9.91641718428582e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,7.324261969188228e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,9.916380076901989e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0004703879239968,291.32135009765625,294.1499938964844,285.9366760253906,283.7968139648437,288.4400939941406,286.0802001953125,291.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4753341674804688,-0.0,-6.865877111295049e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924499511719,0.0,0.0,9.416782268090174e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,9.91641718428582e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049621582031,0.0,0.0,7.324261969188228e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,9.916380076901989e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.0004703879239968,291.32135009765625,294.1499938964844,285.9366760253906,283.7968139648437,288.4400939941406,286.0802001953125,291.0039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880322515964,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4753341674804688,-0.0,-6.865877111295049e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,9.418155968887731e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,9.917862189467996e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,7.325328624574468e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,9.917825082084164e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0004704565217252,291.3193054199219,294.1499938964844,285.8999938964844,283.7790222167969,288.3952941894531,286.0430603027344,291.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469922731745e-09,0.0010036401217803,-0.0155322672799229,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.4996438026428223,-0.0,-6.867853130643199e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913818359375,0.0,0.0,9.418155968887731e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984313964844,0.0,0.0,9.917862189467996e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,7.325328624574468e-05,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950134277344,0.0,0.0,9.917825082084164e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0004704565217252,291.3193054199219,294.1499938964844,285.8999938964844,283.7790222167969,288.3952941894531,286.0430603027344,291.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290469922731745e-09,0.0010036401217803,-0.0155322672799229,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.4996438026428223,-0.0,-6.867853130643199e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.419536218047142e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,9.919314470607787e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.326401100726798e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,9.919278090819716e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0004705254686996,291.3172607421875,294.1499938964844,285.86334228515625,283.7611694335937,288.3506164550781,286.00592041015625,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307447453224313e-09,0.0010037852916866,-0.0155767407268285,0.0,0.0,0.0,-0.0079396879300475,60.0,-3.5239505767822266,-0.0,-6.86984051867512e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.419536218047142e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,9.919314470607787e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,7.326401100726798e-05,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,9.919278090819716e-05,298.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.290771484375,0.0,0.0,0.0004705254686996,291.3172607421875,294.1499938964844,285.86334228515625,283.7611694335937,288.3506164550781,286.00592041015625,290.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791578114,6.307447453224313e-09,0.0010037852916866,-0.0155767407268285,0.0,0.0,0.0,-0.0079396879300475,60.0,-3.5239505767822266,-0.0,-6.86984051867512e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.420883725397287e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.920732554746792e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,7.327448111027479e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,9.920696902554482e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0004705928149633,291.315185546875,294.1499938964844,285.82666015625,283.7432861328125,288.3060913085937,285.9687805175781,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003933371976,6.324024415249596e-09,0.0010039270855486,-0.0156201645731925,0.0,0.0,0.0,-0.0079479059204459,60.0,-3.5482401847839355,-0.0,-6.87178101088648e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,9.420883725397287e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2960205078125,0.0,0.0,9.920732554746792e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,7.327448111027479e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926940917969,0.0,0.0,9.920696902554482e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0004705928149633,291.315185546875,294.1499938964844,285.82666015625,283.7432861328125,288.3060913085937,285.9687805175781,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003933371976,6.324024415249596e-09,0.0010039270855486,-0.0156201645731925,0.0,0.0,0.0,-0.0079479059204459,60.0,-3.5482401847839355,-0.0,-6.87178101088648e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28857421875,0.0,0.0,9.421541471965612e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,9.9214244983159e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.300537109375,0.0,0.0,7.327959610847756e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,9.921389573719352e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,0.000470625644084,291.31414794921875,294.1499938964844,285.8083190917969,283.7343139648437,288.28387451171875,285.9502258300781,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332110391582546e-09,0.0010039962362498,-0.0156413465738296,0.0,0.0,0.0,-0.007951914332807,60.0,-3.5603768825531006,-0.0,-6.872728164353249e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2880249023437,0.0,0.0,9.422174480278044e-05,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2947998046875,0.0,0.0,9.922090248437598e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,7.328450737986714e-05,297.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.29150390625,0.0,0.0,9.92205532384105e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0004706572799477,291.3130798339844,294.1499938964844,285.7900085449219,283.725341796875,288.2616882324219,285.9316711425781,290.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040689958259,6.33988772591465e-09,0.0010040627093985,-0.0156617183238267,0.0,0.0,0.0,-0.0079557700082659,60.0,-3.572504758834839,-0.0,-6.873638369597759e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,9.423366282135248e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,9.923344623530284e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,7.329376967390999e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,9.923309698933735e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.000470716797281,291.3109741210937,294.1499938964844,285.7533264160156,283.70733642578125,288.2174072265625,285.8945617675781,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.596731662750244,-0.0,-6.875352909219147e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2868347167969,0.0,0.0,9.423366282135248e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,9.923344623530284e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.298583984375,0.0,0.0,7.329376967390999e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2903137207031,0.0,0.0,9.923309698933735e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,0.000470716797281,291.3109741210937,294.1499938964844,285.7533264160156,283.70733642578125,288.2174072265625,285.8945617675781,290.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.3545266826281485e-09,0.0010041878558695,-0.0157000664621591,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.596731662750244,-0.0,-6.875352909219147e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,9.424430027138442e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.924463665811344e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,7.330202788580209e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,9.924429468810558e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0004707699117716,291.308837890625,294.1499938964844,285.7166748046875,283.68927001953125,288.1732788085937,285.85748291015625,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.620903491973877,-0.0,-6.876879865558294e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,9.424430027138442e-05,298.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922668457031,0.0,0.0,9.924463665811344e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,7.330202788580209e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2890625,0.0,0.0,9.924429468810558e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861328125,0.0,0.0,0.0004707699117716,291.308837890625,294.1499938964844,285.7166748046875,283.68927001953125,288.1732788085937,285.85748291015625,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675646977401365e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694902524352,60.0,-3.620903491973877,-0.0,-6.876879865558294e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.425025928067043e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,9.925090853357688e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,7.330665539484471e-05,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28826904296875,0.0,0.0,9.9250566563569e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,0.0004707996849901,291.3074951171875,294.1499938964844,285.6932067871094,283.6777038574219,288.14508056640625,285.8337707519531,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043680667877,6.374857530744293e-09,0.0010043617803603,-0.0157533232122659,0.0,0.0,0.0,-0.0079731056466698,60.0,-3.6363370418548575,-0.0,-6.877733937926679e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.284423828125,0.0,0.0,9.425334428669883e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909545898437,0.0,0.0,9.92541536106728e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958984375,0.0,0.0,7.330905646085739e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,9.925381164066494e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,0.0004708151100203,291.30670166015625,294.1499938964844,285.67999267578125,283.6711730957031,288.1292419433594,285.8204345703125,290.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044004302471,6.378629624492761e-09,0.0010043940274044,-0.0157632045447826,0.0,0.0,0.0,-0.0079749757423996,60.0,-3.645008087158203,-0.0,-6.87817589550832e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,9.42604965530336e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.926166967488824e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.33146007405594e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,9.9261334980838e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,0.0004708508204203,291.3045654296875,294.1499938964844,285.6433410644531,283.6530456542969,288.0853881835937,285.7834167480469,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387329776202932e-09,0.0010044684167951,-0.0157859940081834,0.0,0.0,0.0,-0.0079792886972427,60.0,-3.669032335281372,-0.0,-6.8791948137914e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,9.42604965530336e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.926166967488824e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,7.33146007405594e-05,297.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865295410156,0.0,0.0,9.9261334980838e-05,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2836608886719,0.0,0.0,0.0004708508204203,291.3045654296875,294.1499938964844,285.6433410644531,283.6530456542969,288.0853881835937,285.7834167480469,290.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387329776202932e-09,0.0010044684167951,-0.0157859940081834,0.0,0.0,0.0,-0.0079792886972427,60.0,-3.669032335281372,-0.0,-6.8791948137914e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,9.42633196245879e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889709472656,0.0,0.0,9.926463826559484e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,7.331679807975888e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,9.92643035715446e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.000470864935778,291.303466796875,294.1499938964844,285.625,283.6439514160156,288.0634765625,285.7649230957031,290.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045040398836,6.390746598583519e-09,0.0010044976370409,-0.0157949440181255,0.0,0.0,0.0,-0.0079809827730059,60.0,-3.681011199951172,-0.0,-6.879594849351633e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2819519042969,0.0,0.0,9.426554606761783e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,9.9266973847989e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930908203125,0.0,0.0,7.331852248171344e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28521728515625,0.0,0.0,9.926664642989635e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2823791503906,0.0,0.0,0.0004708760243374,291.3023681640625,294.1499938964844,285.6066589355469,283.63482666015625,288.0416259765625,285.7464294433594,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045268572866,6.3934160188239275e-09,0.0010045204544439,-0.0158019363880157,0.0,0.0,0.0,-0.0079823061823844,60.0,-3.6929659843444815,-0.0,-6.879907488155369e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,9.426821634406224e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,9.926977509167044e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,7.332058885367587e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.926944767357782e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0004708893829956,291.3002014160156,294.1499938964844,285.57000732421875,283.6165771484375,287.9979858398437,285.7095031738281,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396542850950482e-09,0.001004547229968,-0.015810128301382,0.0,0.0,0.0,-0.0079838568344712,60.0,-3.716805934906006,-0.0,-6.88027412820702e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806701660156,0.0,0.0,9.426821634406224e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869567871094,0.0,0.0,9.926977509167044e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29168701171875,0.0,0.0,7.332058885367587e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.926944767357782e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2810974121094,0.0,0.0,0.0004708893829956,291.3002014160156,294.1499938964844,285.57000732421875,283.6165771484375,287.9979858398437,285.7095031738281,290.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045536328107,6.396542850950482e-09,0.001004547229968,-0.015810128301382,0.0,0.0,0.0,-0.0079838568344712,60.0,-3.716805934906006,-0.0,-6.88027412820702e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,9.426805627299471e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,9.926960046868773e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,7.33204506104812e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,9.926928032655268e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0004708885971922,291.2980041503906,294.1499938964844,285.5333251953125,283.5982971191406,287.9544982910156,285.6726379394531,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045502567663,6.3961498319997645e-09,0.0010045438539236,-0.0158090982586145,0.0,0.0,0.0,-0.0079836612567305,60.0,-3.740525960922241,-0.0,-6.880227942929197e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,9.426805627299471e-05,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,9.926960046868773e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2902526855469,0.0,0.0,7.33204506104812e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2825622558594,0.0,0.0,9.926928032655268e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27978515625,0.0,0.0,0.0004708885971922,291.2980041503906,294.1499938964844,285.5333251953125,283.5982971191406,287.9544982910156,285.6726379394531,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045502567663,6.3961498319997645e-09,0.0010045438539236,-0.0158090982586145,0.0,0.0,0.0,-0.0079836612567305,60.0,-3.740525960922241,-0.0,-6.880227942929197e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,9.42648621276021e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,9.926622442435472e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.331795495701954e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.926590428221972e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0004708726191893,291.2957763671875,294.1499938964844,285.4966735839844,283.5799560546875,287.9111022949219,285.63580322265625,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045145172625,6.391966067553767e-09,0.0010045081144198,-0.0157981384545564,0.0,0.0,0.0,-0.0079815872013568,60.0,-3.764116287231445,-0.0,-6.879737668441521e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,9.42648621276021e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2841796875,0.0,0.0,9.926622442435472e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887878417969,0.0,0.0,7.331795495701954e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.926590428221972e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0004708726191893,291.2957763671875,294.1499938964844,285.4966735839844,283.5799560546875,287.9111022949219,285.63580322265625,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045145172625,6.391966067553767e-09,0.0010045081144198,-0.0157981384545564,0.0,0.0,0.0,-0.0079815872013568,60.0,-3.764116287231445,-0.0,-6.879737668441521e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,9.425818279851228e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,9.92591812973842e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,7.33127526473254e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,9.92588684312068e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0004708392661996,291.2935791015625,294.1499938964844,285.4599914550781,283.5615539550781,287.8678283691406,285.5990600585937,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044417576864,6.383453765579361e-09,0.0010044353548437,-0.015775840729475,0.0,0.0,0.0,-0.0079773683100938,60.0,-3.787559986114502,-0.0,-6.87874077698325e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767028808594,0.0,0.0,9.425818279851228e-05,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,9.92591812973842e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2873229980469,0.0,0.0,7.33127526473254e-05,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,9.92588684312068e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,0.0004708392661996,291.2935791015625,294.1499938964844,285.4599914550781,283.5615539550781,287.8678283691406,285.5990600585937,290.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044417576864,6.383453765579361e-09,0.0010044353548437,-0.015775840729475,0.0,0.0,0.0,-0.0079773683100938,60.0,-3.787559986114502,-0.0,-6.87874077698325e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2760314941406,0.0,0.0,9.425335883861408e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28204345703125,0.0,0.0,9.92541026789695e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,7.330899825319648e-05,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.925378981279208e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764587402344,0.0,0.0,0.000470815168228,291.2924499511719,294.1499938964844,285.4416809082031,283.5523376464844,287.84625244140625,285.58074951171875,290.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043894872069,6.377347538943923e-09,0.0010043830843642,-0.0157598443329334,0.0,0.0,0.0,-0.0079743405804038,60.0,-3.79921555519104,-0.0,-6.87802526044834e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
