time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753295898437,0.0,0.0,9.424761810805649e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,9.92480490822345e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28582763671875,0.0,0.0,7.330452353926376e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784118652344,0.0,0.0,9.924773621605708e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757568359375,0.0,0.0,0.000470786500955,291.29132080078125,294.1499938964844,285.42333984375,283.5430908203125,287.82470703125,285.5624084472656,290.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043274378404,6.370096450325491e-09,0.001004321151413,-0.0157408509403467,0.0,0.0,0.0,-0.0079707456752657,60.0,-3.8108317852020255,-0.0,-6.877176161879106e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.423235314898192e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.923196921590716e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,7.32926419004798e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,9.923165634972976e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.0004707102489192,291.2890930175781,294.1499938964844,285.3866577148437,283.52459716796875,287.7816772460937,285.5258483886719,290.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041632922366,6.3508895919994765e-09,0.0010041568893939,-0.0156905390322208,0.0,0.0,0.0,-0.0079612247645854,60.0,-3.833908796310425,-0.0,-6.87492658357769e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.423235314898192e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.923196921590716e-05,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,7.32926419004798e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,9.923165634972976e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743835449219,0.0,0.0,0.0004707102489192,291.2890930175781,294.1499938964844,285.3866577148437,283.52459716796875,287.7816772460937,285.5258483886719,290.97021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041632922366,6.3508895919994765e-09,0.0010041568893939,-0.0156905390322208,0.0,0.0,0.0,-0.0079612247645854,60.0,-3.833908796310425,-0.0,-6.87492658357769e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,9.421290451427922e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.9211472843308e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28277587890625,0.0,0.0,7.327750063268468e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,9.92111672530882e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0004706130712293,291.2868347167969,294.1499938964844,285.3500061035156,283.5060729980469,287.7388000488281,285.4894104003906,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.3264633531900935e-09,0.0010039481567218,-0.0156265534460544,0.0,0.0,0.0,-0.0079491157084703,60.0,-3.8568074703216553,-0.0,-6.872066649066255e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2725524902344,0.0,0.0,9.421290451427922e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27838134765625,0.0,0.0,9.9211472843308e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28277587890625,0.0,0.0,7.327750063268468e-05,297.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27557373046875,0.0,0.0,9.92111672530882e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0004706130712293,291.2868347167969,294.1499938964844,285.3500061035156,283.5060729980469,287.7388000488281,285.4894104003906,290.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.3264633531900935e-09,0.0010039481567218,-0.0156265534460544,0.0,0.0,0.0,-0.0079491157084703,60.0,-3.8568074703216553,-0.0,-6.872066649066255e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,9.419512934982777e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2773132324219,0.0,0.0,9.919275180436672e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,7.326366903726012e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,9.919245349010453e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719421386719,0.0,0.0,0.0004705243045464,291.2851867675781,294.1499938964844,285.3236083984375,283.492431640625,287.7079772949219,285.4632263183594,290.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037638712674,6.304186062067174e-09,0.00100375758484,-0.0155681977048516,0.0,0.0,0.0,-0.0079380720853805,60.0,-3.87313723564148,-0.0,-6.869458957226017e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,9.41875041462481e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.918471914716064e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,7.325773913180456e-05,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,9.918442083289848e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27154541015625,0.0,0.0,0.0004704862076323,291.2845458984375,294.1499938964844,285.3133239746094,283.48699951171875,287.6960144042969,285.4530639648437,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036821477115,6.294634147252509e-09,0.0010036758612841,-0.0155431758612394,0.0,0.0,0.0,-0.0079333363100886,60.0,-3.8794562816619873,-0.0,-6.868340562959929e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,9.415648673893884e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,9.915204282151537e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,7.32335975044407e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,9.915174450725316e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0004703312588389,291.28228759765625,294.1499938964844,285.27667236328125,283.4669189453125,287.6533508300781,285.4168395996094,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033501312136,6.255796769494282e-09,0.0010033438447862,-0.0154414400458335,0.0,0.0,0.0,-0.0079140830785036,60.0,-3.901834964752197,-0.0,-6.863795931622009e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,9.415648673893884e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.275390625,0.0,0.0,9.915204282151537e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,7.32335975044407e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27264404296875,0.0,0.0,9.915174450725316e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0004703312588389,291.28228759765625,294.1499938964844,285.27667236328125,283.4669189453125,287.6533508300781,285.4168395996094,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033501312136,6.255796769494282e-09,0.0010033438447862,-0.0154414400458335,0.0,0.0,0.0,-0.0079140830785036,60.0,-3.901834964752197,-0.0,-6.863795931622009e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.413930820301176e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2746276855469,0.0,0.0,9.913394751492888e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789001464844,0.0,0.0,7.322023884626105e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,9.913365647662432e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2693786621094,0.0,0.0,0.0004702454607468,291.2811279296875,294.1499938964844,285.2583312988281,283.4565124511719,287.632080078125,285.3988037109375,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031663114205,6.234305516272798e-09,0.0010031600249931,-0.0153851434588432,0.0,0.0,0.0,-0.0079034296795725,60.0,-3.912941217422485,-0.0,-6.861281320880154e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,9.412037616129965e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2738647460937,0.0,0.0,9.9114011391066e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,7.320551230804995e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,9.911372035276143e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0004701509024016,291.2799987792969,294.1499938964844,285.239990234375,283.4459228515625,287.61083984375,285.3807678222656,290.9603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029637487605,6.210629788228061e-09,0.0010029575787484,-0.0153231229633092,0.0,0.0,0.0,-0.0078916922211647,60.0,-3.9239790439605713,-0.0,-6.858512335838898e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.407789912074804e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,9.90692642517388e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,7.317245763260871e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.906898048939183e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0004699386772699,291.2776794433594,294.1499938964844,285.2033386230469,283.4240417480469,287.56842041015625,285.3448791503906,290.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100250961259,6.157518495086833e-09,0.001002503442578,-0.0151839945465326,0.0,0.0,0.0,-0.0078653628006577,60.0,-3.945821523666382,-0.0,-6.852301481785616e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,9.407789912074804e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2723388671875,0.0,0.0,9.90692642517388e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,7.317245763260871e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696533203125,0.0,0.0,9.906898048939183e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2671813964844,0.0,0.0,0.0004699386772699,291.2776794433594,294.1499938964844,285.2033386230469,283.4240417480469,287.56842041015625,285.3448791503906,290.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100250961259,6.157518495086833e-09,0.001002503442578,-0.0151839945465326,0.0,0.0,0.0,-0.0078653628006577,60.0,-3.945821523666382,-0.0,-6.852301481785616e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,9.403085277881472e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,9.90197222563438e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.313585956580937e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,9.901943849399686e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,0.0004697036929428,291.275390625,294.1499938964844,285.1666564941406,283.4013671875,287.526123046875,285.3091125488281,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020069312304,6.098729521397672e-09,0.0010020008776336,-0.0150299910455942,0.0,0.0,0.0,-0.0078362189233303,60.0,-3.967443227767944,-0.0,-6.84542982298808e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,9.403085277881472e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,9.90197222563438e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,7.313585956580937e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26812744140625,0.0,0.0,9.901943849399686e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26568603515625,0.0,0.0,0.0004697036929428,291.275390625,294.1499938964844,285.1666564941406,283.4013671875,287.526123046875,285.3091125488281,290.9553527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020069312304,6.098729521397672e-09,0.0010020008776336,-0.0150299910455942,0.0,0.0,0.0,-0.0078362189233303,60.0,-3.967443227767944,-0.0,-6.84542982298808e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.3977534561418e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,9.896355913951992e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,7.309437933145091e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.89632826531306e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0004694373637903,291.2730712890625,294.1499938964844,285.1300048828125,283.3779602050781,287.4839782714844,285.2735290527344,290.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.032117472187792e-09,0.0010014311410486,-0.0148554947227239,0.0,0.0,0.0,-0.0078031956218183,60.0,-3.988761425018311,-0.0,-6.837648669488773e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,9.3977534561418e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26922607421875,0.0,0.0,9.896355913951992e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,7.309437933145091e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2666015625,0.0,0.0,9.89632826531306e-05,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0004694373637903,291.2730712890625,294.1499938964844,285.1300048828125,283.3779602050781,287.4839782714844,285.2735290527344,290.95281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.032117472187792e-09,0.0010014311410486,-0.0148554947227239,0.0,0.0,0.0,-0.0078031956218183,60.0,-3.988761425018311,-0.0,-6.837648669488773e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,9.391838102601469e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.890126239042728e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,7.30483588995412e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.890098590403797e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004691418725997,291.270751953125,294.1499938964844,285.09332275390625,283.3538818359375,287.4419250488281,285.2381286621094,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008054086938,5.958241455772395e-09,0.0010007994715124,-0.014661967754364,0.0,0.0,0.0,-0.0077665727585554,60.0,-4.009777545928955,-0.0,-6.829024101762117e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26226806640625,0.0,0.0,9.391838102601469e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26763916015625,0.0,0.0,9.890126239042728e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,7.30483588995412e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650451660156,0.0,0.0,9.890098590403797e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626647949219,0.0,0.0,0.0004691418725997,291.270751953125,294.1499938964844,285.09332275390625,283.3538818359375,287.4419250488281,285.2381286621094,290.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008054086938,5.958241455772395e-09,0.0010007994715124,-0.014661967754364,0.0,0.0,0.0,-0.0077665727585554,60.0,-4.009777545928955,-0.0,-6.829024101762117e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615051269531,0.0,0.0,9.388747275806963e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,9.886870975606143e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,7.302431185962632e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,9.88684332696721e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,0.0004689874767791,291.26959228515625,294.1499938964844,285.07501220703125,283.34161376953125,287.42095947265625,285.2204895019531,290.948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004753712564,5.9196416657414375e-09,0.001000469434075,-0.0145608494058251,0.0,0.0,0.0,-0.0077474368736147,60.0,-4.020206451416016,-0.0,-6.824519260817399e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.38546727411449e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,9.883416350930928e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27001953125,0.0,0.0,7.2998802352231e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26348876953125,0.0,0.0,9.883389429887755e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,0.0004688236222136,291.2684326171875,294.1499938964844,285.0566711425781,283.32916259765625,287.3999938964844,285.2029113769531,290.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000125077553,5.878689535165904e-09,0.001000119256787,-0.0144535694271326,0.0,0.0,0.0,-0.0077271349728107,60.0,-4.030559062957764,-0.0,-6.819742282004881e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.378507093060762e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,9.87608582363464e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.294465467566624e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.876058902591468e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.000468475947855,291.2660827636719,294.1499938964844,285.0199890136719,283.30389404296875,287.35821533203125,285.1679077148437,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993819985538,5.7917972640098014e-09,0.0009993762942031,-0.0142259402200579,0.0,0.0,0.0,-0.0076840589754283,60.0,-4.0510334968566895,-0.0,-6.80961207422115e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.378507093060762e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.264404296875,0.0,0.0,9.87608582363464e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2683410644531,0.0,0.0,7.294465467566624e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,9.876058902591468e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.000468475947855,291.2660827636719,294.1499938964844,285.0199890136719,283.30389404296875,287.35821533203125,285.1679077148437,290.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993819985538,5.7917972640098014e-09,0.0009993762942031,-0.0142259402200579,0.0,0.0,0.0,-0.0076840589754283,60.0,-4.0510334968566895,-0.0,-6.80961207422115e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.371145279146732e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.868332563200966e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,7.2887385613285e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,9.868306369753554e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0004681082209572,291.26373291015625,294.1499938964844,284.9833374023437,283.27813720703125,287.3165283203125,285.1330871582031,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699905436529207e-09,0.0009985904907807,-0.0139852119609713,0.0,0.0,0.0,-0.0076385047286748,60.0,-4.071284770965576,-0.0,-6.798906326821452e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25762939453125,0.0,0.0,9.371145279146732e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2627868652344,0.0,0.0,9.868332563200966e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,7.2887385613285e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,9.868306369753554e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0004681082209572,291.26373291015625,294.1499938964844,284.9833374023437,283.27813720703125,287.3165283203125,285.1330871582031,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699905436529207e-09,0.0009985904907807,-0.0139852119609713,0.0,0.0,0.0,-0.0076385047286748,60.0,-4.071284770965576,-0.0,-6.798906326821452e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,9.364887955598532e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,9.86174345598556e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,7.283871673280373e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590026855469,0.0,0.0,9.86171726253815e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567443847656,0.0,0.0,0.0004677956749219,291.2618713378906,294.1499938964844,284.9540100097656,283.2572021484375,287.2832946777344,285.1053771972656,290.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621815013512332e-09,0.0009979227324947,-0.0137806376442313,0.0,0.0,0.0,-0.0075997915118932,60.0,-4.087284564971924,-0.0,-6.78981564306014e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2560729980469,0.0,0.0,9.363286517327651e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,9.860056889010592e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,7.282625301741064e-05,297.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,9.860030695563182e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,0.000467715668492,291.2613830566406,294.1499938964844,284.9466552734375,283.2519226074219,287.2749938964844,285.0984802246094,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977574227377,5.601827446355401e-09,0.0009977518348023,-0.0137282740324735,0.0,0.0,0.0,-0.0075898827053606,60.0,-4.0912628173828125,-0.0,-6.787490036685996e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,9.355047950521111e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.85138030955568e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,7.276216638274491e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,9.851354116108268e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0004673041403293,291.259033203125,294.1499938964844,284.9100036621094,283.225341796875,287.2335510253906,285.0641174316406,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996878137812,5.499015465204593e-09,0.0009968726662918,-0.013458932749927,0.0,0.0,0.0,-0.0075389146804809,60.0,-4.110997200012207,-0.0,-6.775532312985888e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,9.355047950521111e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594909667969,0.0,0.0,9.85138030955568e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2632751464844,0.0,0.0,7.276216638274491e-05,297.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,9.851354116108268e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548217773437,0.0,0.0,0.0004673041403293,291.259033203125,294.1499938964844,284.9100036621094,283.225341796875,287.2335510253906,285.0641174316406,290.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996878137812,5.499015465204593e-09,0.0009968726662918,-0.013458932749927,0.0,0.0,0.0,-0.0075389146804809,60.0,-4.110997200012207,-0.0,-6.775532312985888e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,9.350817708764224e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586669921875,0.0,0.0,9.846924513112754e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624206542969,0.0,0.0,7.272926450241357e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,9.846899047261104e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0004670928174164,291.2578430175781,294.1499938964844,284.89166259765625,283.2119140625,287.212890625,285.0469970703125,290.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964266791939,5.446224804472877e-09,0.0009964212076738,-0.0133206332102417,0.0,0.0,0.0,-0.0075127435848116,60.0,-4.120792388916016,-0.0,-6.7693967764626e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,9.34649506234564e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,9.84237267402932e-05,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,7.269563502632082e-05,297.75,303.1499938964844,285.1499938964844,0.0,-0.0,291.25543212890625,0.0,0.0,9.84234648058191e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,0.0004668768669944,291.2566833496094,294.1499938964844,284.8733215332031,283.19842529296875,287.1922607421875,285.0299377441406,290.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959653252735,5.392284840866068e-09,0.0009959599701687,-0.0131793217733502,0.0,0.0,0.0,-0.0074860034510493,60.0,-4.130535125732422,-0.0,-6.763130500075931e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.337659867014736e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,9.83306745183654e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,7.262690633069724e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,9.833041985984892e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0004664355365093,291.2543029785156,294.1499938964844,284.836669921875,283.1712646484375,287.15106201171875,284.9960021972656,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282042803145259e-09,0.0009950173553079,-0.0128905093297362,0.0,0.0,0.0,-0.0074313515797257,60.0,-4.149881839752197,-0.0,-6.75033220431942e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.337659867014736e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25616455078125,0.0,0.0,9.83306745183654e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,7.262690633069724e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537841796875,0.0,0.0,9.833041985984892e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0004664355365093,291.2543029785156,294.1499938964844,284.836669921875,283.1712646484375,287.15106201171875,284.9960021972656,290.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950225939974,5.282042803145259e-09,0.0009950173553079,-0.0128905093297362,0.0,0.0,0.0,-0.0074313515797257,60.0,-4.149881839752197,-0.0,-6.75033220431942e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,9.328627493232489e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.823554864851758e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,7.255664968397468e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.82353012659587e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0004659843398258,291.2519226074219,294.1499938964844,284.79998779296875,283.14385986328125,287.1099853515625,284.9623107910156,290.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693471725400295e-09,0.0009940536692738,-0.0125952651724219,0.0,0.0,0.0,-0.0073754834011197,60.0,-4.169063091278076,-0.0,-6.737261770695113e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,9.328627493232489e-05,297.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,9.823554864851758e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,7.255664968397468e-05,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25213623046875,0.0,0.0,9.82353012659587e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499694824219,0.0,0.0,0.0004659843398258,291.2519226074219,294.1499938964844,284.79998779296875,283.14385986328125,287.1099853515625,284.9623107910156,290.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.1693471725400295e-09,0.0009940536692738,-0.0125952651724219,0.0,0.0,0.0,-0.0073754834011197,60.0,-4.169063091278076,-0.0,-6.737261770695113e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,9.319469972979276e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.81391131062992e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,7.248541078297421e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.813886572374032e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,0.0004655268858186,291.2495422363281,294.1499938964844,284.7633361816406,283.1163330078125,287.06903076171875,284.9288024902344,290.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055093232897434e-09,0.0009930765954777,-0.0122959343716502,0.0,0.0,0.0,-0.007318842690438,60.0,-4.188112735748291,-0.0,-6.724022938442431e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479858398437,0.0,0.0,9.319469972979276e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.81391131062992e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,7.248541078297421e-05,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,9.813886572374032e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2483215332031,0.0,0.0,0.0004655268858186,291.2495422363281,294.1499938964844,284.7633361816406,283.1163330078125,287.06903076171875,284.9288024902344,290.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055093232897434e-09,0.0009930765954777,-0.0122959343716502,0.0,0.0,0.0,-0.007318842690438,60.0,-4.188112735748291,-0.0,-6.724022938442431e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.310264431405813e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,9.80421609710902e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,7.241380808409303e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.804192086448892e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0004650670744013,291.2471618652344,294.1499938964844,284.7266540527344,283.0887145996094,287.0281982421875,284.8955383300781,290.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.94024510189206e-09,0.0009920945158228,-0.0119950445368886,0.0,0.0,0.0,-0.0072619076818227,60.0,-4.207065582275391,-0.0,-6.71072868385636e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.310264431405813e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,9.80421609710902e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,7.241380808409303e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.804192086448892e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0004650670744013,291.2471618652344,294.1499938964844,284.7266540527344,283.0887145996094,287.0281982421875,284.8955383300781,290.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.94024510189206e-09,0.0009920945158228,-0.0119950445368886,0.0,0.0,0.0,-0.0072619076818227,60.0,-4.207065582275391,-0.0,-6.71072868385636e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
