time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.305664571002126e-05,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,9.799372492125258e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.237802492454648e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479248046875,0.0,0.0,9.799348481465132e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,0.0004648372996598,291.2459716796875,294.1499938964844,284.7083435058594,283.07489013671875,287.0078125,284.8789978027344,290.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.882861670552073e-09,0.0009916038252413,-0.0118447048589587,0.0,0.0,0.0,-0.0072334599681198,60.0,-4.21651554107666,-0.0,-6.704091504161624e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.30108508327976e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,9.794549987418576e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,7.234240183606744e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.79452597675845e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0004646085726562,291.2447814941406,294.1499938964844,284.69000244140625,283.0610656738281,286.9874572753906,284.86248779296875,290.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825730925972493e-09,0.0009911153465509,-0.0116950264200568,0.0,0.0,0.0,-0.0072051379829645,60.0,-4.225954055786133,-0.0,-6.697487009432734e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,9.292023605667056e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,9.785006113816053e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,7.227191235870123e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.784982830751689e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,0.0004641558916773,291.2424011230469,294.1499938964844,284.6533203125,283.0334167480469,286.94683837890625,284.8296203613281,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901532903313,4.7126773594641236e-09,0.0009901486337184,-0.0113988323137164,0.0,0.0,0.0,-0.007149092387408,60.0,-4.244818210601807,-0.0,-6.684425812863992e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,9.292023605667056e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,9.785006113816053e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,7.227191235870123e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.784982830751689e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433166503906,0.0,0.0,0.0004641558916773,291.2424011230469,294.1499938964844,284.6533203125,283.0334167480469,286.94683837890625,284.8296203613281,290.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901532903313,4.7126773594641236e-09,0.0009901486337184,-0.0113988323137164,0.0,0.0,0.0,-0.007149092387408,60.0,-4.244818210601807,-0.0,-6.684425812863992e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.283164399676024e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.775676153367384e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.22030017641373e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.77565287030302e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,0.0004637133679352,291.239990234375,294.1499938964844,284.6166687011719,283.005859375,286.9063415527344,284.7969970703125,290.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892079979181,4.60215243691664e-09,0.0009892034577205,-0.0111092599108815,0.0,0.0,0.0,-0.0070942998863756,60.0,-4.263696670532227,-0.0,-6.671670149671628e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.283164399676024e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.245849609375,0.0,0.0,9.775676153367384e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,7.22030017641373e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.77565287030302e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,0.0004637133679352,291.239990234375,294.1499938964844,284.6166687011719,283.005859375,286.9063415527344,284.7969970703125,290.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892079979181,4.60215243691664e-09,0.0009892034577205,-0.0111092599108815,0.0,0.0,0.0,-0.0070942998863756,60.0,-4.263696670532227,-0.0,-6.671670149671628e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,9.275542834075168e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.76765004452318e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,7.214371726149693e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,9.767627489054576e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401123046875,0.0,0.0,0.000463332660729,291.2378845214844,294.1499938964844,284.5844116210937,282.9817199707031,286.87078857421875,284.7684020996094,290.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883948368951,4.5070698284632735e-09,0.0009883902966976,-0.0108601432293653,0.0,0.0,0.0,-0.0070471628569066,60.0,-4.280338764190674,-0.0,-6.660705764716114e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395935058594,0.0,0.0,9.274525655200704e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,9.766579023562372e-05,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.213580829557031e-05,297.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,9.766555740498006e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398986816406,0.0,0.0,0.000463281845441,291.2375793457031,294.1499938964844,284.5799865722656,282.9784240722656,286.8659362792969,284.7644958496094,290.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882862213999,4.494379091113387e-09,0.0009882817976176,-0.0108268931508064,0.0,0.0,0.0,-0.0070408717729151,60.0,-4.282612323760986,-0.0,-6.659242757223184e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.266287088394164e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.757902444107458e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,7.207172166090459e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.757879888638854e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,0.0004628702881745,291.23516845703125,294.1499938964844,284.5433349609375,282.951171875,286.8256530761719,284.732177734375,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874071693047,4.391585761709393e-09,0.0009874028619378,-0.0105575732886791,0.0,0.0,0.0,-0.0069899130612611,60.0,-4.301627159118652,-0.0,-6.647400851989006e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,9.266287088394164e-05,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.757902444107458e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456359863281,0.0,0.0,7.207172166090459e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,9.757879888638854e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381896972656,0.0,0.0,0.0004628702881745,291.23516845703125,294.1499938964844,284.5433349609375,282.951171875,286.8256530761719,284.732177734375,290.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874071693047,4.391585761709393e-09,0.0009874028619378,-0.0105575732886791,0.0,0.0,0.0,-0.0069899130612611,60.0,-4.301627159118652,-0.0,-6.647400851989006e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,9.262250387109816e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,9.753651829669252e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,7.204032590379938e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,9.753629274200648e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,0.000462668685941,291.2339782714844,294.1499938964844,284.5249938964844,282.9376525878906,286.8055114746094,284.716064453125,290.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341228709847655e-09,0.0009869722416624,-0.010425635613501,0.0,0.0,0.0,-0.0069649484939873,60.0,-4.311163425445557,-0.0,-6.641603533807938e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,9.258378122467548e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,9.749573655426502e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,7.201019616331905e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,9.749551099957898e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,0.0004624752327799,291.2327575683594,294.1499938964844,284.50665283203125,282.9241943359375,286.7854309082031,284.6999816894531,290.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865632746368,4.292910471548339e-09,0.0009865590836852,-0.0102990381419658,0.0,0.0,0.0,-0.0069409948773682,60.0,-4.320738315582275,-0.0,-6.636043536900615e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.251054871128872e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.741860412759706e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,7.195323269115761e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.741838584886864e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0004621094267349,291.2303466796875,294.1499938964844,284.4700012207031,282.8974914550781,286.7453308105469,284.6678771972656,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857817785814,4.201528014391442e-09,0.0009857775876298,-0.0100596109405159,0.0,0.0,0.0,-0.0068956925533711,60.0,-4.340043067932129,-0.0,-6.625533899295989e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.251054871128872e-05,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387390136719,0.0,0.0,9.741860412759706e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,7.195323269115761e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,9.741838584886864e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0004621094267349,291.2303466796875,294.1499938964844,284.4700012207031,282.8974914550781,286.7453308105469,284.6678771972656,290.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857817785814,4.201528014391442e-09,0.0009857775876298,-0.0100596109405159,0.0,0.0,0.0,-0.0068956925533711,60.0,-4.340043067932129,-0.0,-6.625533899295989e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.244167449651286e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,9.734607738209888e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,7.189965981524438e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,9.734585910337046e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0004617653903551,291.2279357910156,294.1499938964844,284.4333190917969,282.87115478515625,286.7052917480469,284.6358337402344,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850467322394,4.115586538233629e-09,0.0009850426577031,-0.009834436699748,0.0,0.0,0.0,-0.0068530873395502,60.0,-4.359487056732178,-0.0,-6.615658065811658e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326354980469,0.0,0.0,9.244167449651286e-05,297.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,9.734607738209888e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,7.189965981524438e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23486328125,0.0,0.0,9.734585910337046e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0004617653903551,291.2279357910156,294.1499938964844,284.4333190917969,282.87115478515625,286.7052917480469,284.6358337402344,290.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850467322394,4.115586538233629e-09,0.0009850426577031,-0.009834436699748,0.0,0.0,0.0,-0.0068530873395502,60.0,-4.359487056732178,-0.0,-6.615658065811658e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,9.237918129656464e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,9.728025906952098e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,7.18510418664664e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.728004079079255e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,0.0004614532226696,291.2255249023437,294.1499938964844,284.39666748046875,282.84521484375,286.6653747558594,284.60382080078125,290.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843796724453,4.037589373950823e-09,0.000984375597909,-0.0096300765872001,0.0,0.0,0.0,-0.0068144206888973,60.0,-4.379192352294922,-0.0,-6.606700964084666e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308959960937,0.0,0.0,9.237918129656464e-05,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.235107421875,0.0,0.0,9.728025906952098e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,7.18510418664664e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.728004079079255e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.231201171875,0.0,0.0,0.0004614532226696,291.2255249023437,294.1499938964844,284.39666748046875,282.84521484375,286.6653747558594,284.60382080078125,290.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843796724453,4.037589373950823e-09,0.000984375597909,-0.0096300765872001,0.0,0.0,0.0,-0.0068144206888973,60.0,-4.379192352294922,-0.0,-6.606700964084666e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.232357842847704e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.722170216264205e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,7.18077935744077e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.722149115987122e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,0.0004611754848156,291.2230834960937,294.1499938964844,284.3599853515625,282.8197326660156,286.6255187988281,284.57177734375,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837860707193,3.968185335878616e-09,0.0009837821125984,-0.009448230266571,0.0,0.0,0.0,-0.0067800139077007,60.0,-4.399158954620361,-0.0,-6.598735780016797e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.232357842847704e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,9.722170216264205e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,7.18077935744077e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.722149115987122e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294006347656,0.0,0.0,0.0004611754848156,291.2230834960937,294.1499938964844,284.3599853515625,282.8197326660156,286.6255187988281,284.57177734375,290.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837860707193,3.968185335878616e-09,0.0009837821125984,-0.009448230266571,0.0,0.0,0.0,-0.0067800139077007,60.0,-4.399158954620361,-0.0,-6.598735780016797e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22821044921875,0.0,0.0,9.229803981725128e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2323608398437,0.0,0.0,9.71948029473424e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,7.178792293416336e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,9.719459194457158e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,0.0004610479227267,291.22186279296875,294.1499938964844,284.3416748046875,282.80718994140625,286.6056213378906,284.5557556152344,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835134260356,3.9363015069682206e-09,0.0009835094679147,-0.009364690631628,0.0,0.0,0.0,-0.0067642079666256,60.0,-4.409237861633301,-0.0,-6.595078616555838e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.227473492501304e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,9.717026114230976e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,7.176979124778882e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2294616699219,0.0,0.0,9.717005013953894e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,0.000460931478301,291.2206420898437,294.1499938964844,284.3233337402344,282.7947692871094,286.5857238769531,284.5397033691406,290.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832645300775,3.907197676511487e-09,0.0009832605719566,-0.009288434870541,0.0,0.0,0.0,-0.0067497799172997,60.0,-4.419396877288818,-0.0,-6.591741197325973e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.223484084941448e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.712824248708785e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,7.173875928856432e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.712803876027464e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0004607322334777,291.2182006835937,294.1499938964844,284.2866516113281,282.7703857421875,286.5460205078125,284.5074462890625,290.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828383335843,3.85736997898789e-09,0.0009828344918787,-0.0091578792780637,0.0,0.0,0.0,-0.0067250775173306,60.0,-4.44001054763794,-0.0,-6.586028433730462e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255249023437,0.0,0.0,9.223484084941448e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.712824248708785e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232666015625,0.0,0.0,7.173875928856432e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,9.712803876027464e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0004607322334777,291.2182006835937,294.1499938964844,284.2866516113281,282.7703857421875,286.5460205078125,284.5074462890625,290.8895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828383335843,3.85736997898789e-09,0.0009828344918787,-0.0091578792780637,0.0,0.0,0.0,-0.0067250775173306,60.0,-4.44001054763794,-0.0,-6.586028433730462e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,9.220160427503288e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.7093237855006e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,7.171290053520352e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.70930341281928e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.000460566196125,291.2157592773437,294.1499938964844,284.25,282.74658203125,286.5063781738281,284.4750671386719,290.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824830340221,3.815832982922984e-09,0.0009824793087318,-0.0090490467846393,0.0,0.0,0.0,-0.0067044859752058,60.0,-4.4608917236328125,-0.0,-6.581268507943605e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,9.220160427503288e-05,297.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,9.7093237855006e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23077392578125,0.0,0.0,7.171290053520352e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.70930341281928e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,0.000460566196125,291.2157592773437,294.1499938964844,284.25,282.74658203125,286.5063781738281,284.4750671386719,290.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824830340221,3.815832982922984e-09,0.0009824793087318,-0.0090490467846393,0.0,0.0,0.0,-0.0067044859752058,60.0,-4.4608917236328125,-0.0,-6.581268507943605e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.217650949722156e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2259521484375,0.0,0.0,9.706679702503608e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,7.169337186496705e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.706660057418048e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222595214844,0.0,0.0,0.0004604408168233,291.2134094238281,294.1499938964844,284.2148132324219,282.7247009277344,286.4683837890625,284.4437561035156,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098221458029,3.784445201659992e-09,0.0009822108549997,-0.0089668054133653,0.0,0.0,0.0,-0.0066889254376292,60.0,-4.481306076049805,-0.0,-6.577672451157923e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,9.217554907081647e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,9.706579294288532e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,7.16926297172904e-05,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.706558921607213e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.0004604360437951,291.2133178710937,294.1499938964844,284.2133483886719,282.72381591796875,286.466796875,284.44244384765625,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822043357416,3.783247937150236e-09,0.0009822006104514,-0.008963668718934,0.0,0.0,0.0,-0.0066883317194879,60.0,-4.482161045074463,-0.0,-6.577535316409924e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.215377212967724e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,9.70428518485278e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,7.167568401200697e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.70426553976722e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004603272536769,291.2108764648437,294.1499938964844,284.1766662597656,282.70233154296875,286.42730712890625,284.4095764160156,290.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819712722674,3.755992850074108e-09,0.0009819675469771,-0.0088922567665576,0.0,0.0,0.0,-0.0066748200915753,60.0,-4.503663063049316,-0.0,-6.574413902171727e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.215377212967724e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239990234375,0.0,0.0,9.70428518485278e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269592285156,0.0,0.0,7.167568401200697e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.70426553976722e-05,297.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004603272536769,291.2108764648437,294.1499938964844,284.1766662597656,282.70233154296875,286.42730712890625,284.4095764160156,290.8807067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819712722674,3.755992850074108e-09,0.0009819675469771,-0.0088922567665576,0.0,0.0,0.0,-0.0066748200915753,60.0,-4.503663063049316,-0.0,-6.574413902171727e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,9.214412420988084e-05,297.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,9.70326946116984e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,7.166817522374913e-05,297.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,9.70324908848852e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0004602790577337,291.2096252441406,294.1499938964844,284.1583251953125,282.6920471191406,286.4075622558594,284.3930358886719,290.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818680118769,3.743916732190655e-09,0.0009818642865866,-0.0088606150820851,0.0,0.0,0.0,-0.0066688335500657,60.0,-4.51447868347168,-0.0,-6.573031186007938e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,9.213561861542983e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.702373063191772e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,7.166155410232022e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.702353418106212e-05,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.218505859375,0.0,0.0,0.0004602365661412,291.2084045410156,294.1499938964844,284.1400146484375,282.6820373535156,286.3878479003906,284.37646484375,290.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.7332559266189955e-09,0.0009817731333896,-0.0088326819241046,0.0,0.0,0.0,-0.0066635487601161,60.0,-4.525340557098389,-0.0,-6.571810473587902e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.212135046254843e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.70086985034868e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,7.165045099100098e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.700850205263124e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0004601652908604,291.2059326171875,294.1499938964844,284.10333251953125,282.6628112792969,286.34844970703125,284.34307861328125,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715364460532555e-09,0.0009816201636567,-0.0087858028709888,0.0,0.0,0.0,-0.0066546788439154,60.0,-4.547197818756104,-0.0,-6.569761978880706e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.212135046254843e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.70086985034868e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,7.165045099100098e-05,297.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,9.700850205263124e-05,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166748046875,0.0,0.0,0.0004601652908604,291.2059326171875,294.1499938964844,284.10333251953125,282.6628112792969,286.34844970703125,284.34307861328125,290.87469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816237725317,3.715364460532555e-09,0.0009816201636567,-0.0087858028709888,0.0,0.0,0.0,-0.0066546788439154,60.0,-4.547197818756104,-0.0,-6.569761978880706e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.211041469825432e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.699718066258356e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,7.164194539655e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.69969914876856e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004601106920745,291.2034606933594,294.1499938964844,284.0666809082031,282.6445617675781,286.30908203125,284.3094177246094,290.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981506309472,3.7016263387812387e-09,0.0009815025841817,-0.0087498072534799,0.0,0.0,0.0,-0.0066478680819272,60.0,-4.569221496582031,-0.0,-6.568189547806469e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,9.211041469825432e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21832275390625,0.0,0.0,9.699718066258356e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2211608886719,0.0,0.0,7.164194539655e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,9.69969914876856e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,0.0004601106920745,291.2034606933594,294.1499938964844,284.0666809082031,282.6445617675781,286.30908203125,284.3094177246094,290.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981506309472,3.7016263387812387e-09,0.0009815025841817,-0.0087498072534799,0.0,0.0,0.0,-0.0066478680819272,60.0,-4.569221496582031,-0.0,-6.568189547806469e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.210233838530256e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.698866779217497e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.163565896917135e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.6988478617277e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004600703541655,291.20098876953125,294.1499938964844,284.0299987792969,282.627197265625,286.2698059082031,284.2755126953125,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814192308112,3.691450478626734e-09,0.0009814155055209,-0.0087231453508138,0.0,0.0,0.0,-0.0066428235732018,60.0,-4.5913801193237305,-0.0,-6.567024968262558e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.212646484375,0.0,0.0,9.210233838530256e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.698866779217497e-05,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,7.163565896917135e-05,297.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.6988478617277e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0004600703541655,291.20098876953125,294.1499938964844,284.0299987792969,282.627197265625,286.2698059082031,284.2755126953125,290.86865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814192308112,3.691450478626734e-09,0.0009814155055209,-0.0087231453508138,0.0,0.0,0.0,-0.0066428235732018,60.0,-4.5913801193237305,-0.0,-6.567024968262558e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.209730342263356e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.698336361907424e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.163172995205969e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.698317444417626e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004600451793521,291.1985168457031,294.1499938964844,283.99334716796875,282.6106262207031,286.23052978515625,284.2413330078125,290.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813646320253,3.6850640316998806e-09,0.000981360906735,-0.0087064113467931,0.0,0.0,0.0,-0.0066396575421094,60.0,-4.613683223724365,-0.0,-6.566293819787461e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
