time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.209730342263356e-05,297.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,9.698336361907424e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,7.163172995205969e-05,297.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.698317444417626e-05,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0004600451793521,291.1985168457031,294.1499938964844,283.99334716796875,282.6106262207031,286.23052978515625,284.2413330078125,290.8656311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813646320253,3.6850640316998806e-09,0.000981360906735,-0.0087064113467931,0.0,0.0,0.0,-0.0066396575421094,60.0,-4.613683223724365,-0.0,-6.566293819787461e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.209549898514524e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135009765625,0.0,0.0,9.698145731817932e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,7.163032569224015e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117004394531,0.0,0.0,9.698126814328134e-05,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100830078125,0.0,0.0,0.0004600361571647,291.197265625,294.1499938964844,283.9750061035156,282.6025695800781,286.2109375,284.22412109375,290.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682758320522339e-09,0.0009813412325456,-0.0087003698572516,0.0,0.0,0.0,-0.0066385148093104,60.0,-4.624873638153076,-0.0,-6.566030208432494e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,9.209450945490973e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125244140625,0.0,0.0,9.698040958028288e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,7.162954716477543e-05,297.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21075439453125,0.0,0.0,9.69802204053849e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,0.0004600312095135,291.1960144042969,294.1499938964844,283.9566650390625,282.5946960449219,286.1913452148437,284.2068786621094,290.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.681465576832465e-09,0.0009813301730901,-0.0086969826370477,0.0,0.0,0.0,-0.0066378735937178,60.0,-4.636096477508545,-0.0,-6.565882415543457e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.209425479639322e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.698014036985114e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.162935071391985e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.69799584709108e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0004600299580488,291.19354248046875,294.1499938964844,283.9200134277344,282.5793762207031,286.15216064453125,284.17218017578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.6810430259492924e-09,0.0009813265642151,-0.0086958752945065,0.0,0.0,0.0,-0.0066376640461385,60.0,-4.658632278442383,-0.0,-6.565834098637424e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,9.209425479639322e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,9.698014036985114e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132873535156,0.0,0.0,7.162935071391985e-05,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,9.69799584709108e-05,297.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,0.0004600299580488,291.19354248046875,294.1499938964844,283.9200134277344,282.5793762207031,286.15216064453125,284.17218017578125,290.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.6810430259492924e-09,0.0009813265642151,-0.0086958752945065,0.0,0.0,0.0,-0.0066376640461385,60.0,-4.658632278442383,-0.0,-6.565834098637424e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.209605923388152e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.698203211883084e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.163074769778177e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.698185749584808e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004600389802362,291.1910400390625,294.1499938964844,283.8833312988281,282.56451416015625,286.1130676269531,284.1371765136719,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831859784314235e-09,0.0009813448414206,-0.0087014902383089,0.0,0.0,0.0,-0.0066387262195348,60.0,-4.681276798248291,-0.0,-6.566079235881261e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.209605923388152e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086181640625,0.0,0.0,9.698203211883084e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,7.163074769778177e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,9.698185749584808e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,0.0004600389802362,291.1910400390625,294.1499938964844,283.8833312988281,282.56451416015625,286.1130676269531,284.1371765136719,290.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813485667109,3.6831859784314235e-09,0.0009813448414206,-0.0087014902383089,0.0,0.0,0.0,-0.0066387262195348,60.0,-4.681276798248291,-0.0,-6.566079235881261e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.209950076183304e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.698564826976508e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.163341797422618e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.698547364678234e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0004600561514962,291.18853759765625,294.1499938964844,283.8466796875,282.5500183105469,286.073974609375,284.1019592285156,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6873624154054596e-09,0.0009813805809244,-0.0087124332785606,0.0,0.0,0.0,-0.0066407965496182,60.0,-4.704001903533936,-0.0,-6.566556720599692e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.209950076183304e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.698564826976508e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20928955078125,0.0,0.0,7.163341797422618e-05,297.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049255371094,0.0,0.0,9.698547364678234e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0004600561514962,291.18853759765625,294.1499938964844,283.8466796875,282.5500183105469,286.073974609375,284.1019592285156,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6873624154054596e-09,0.0009813805809244,-0.0087124332785606,0.0,0.0,0.0,-0.0066407965496182,60.0,-4.704001903533936,-0.0,-6.566556720599692e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.210465213982388e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.699106885818765e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.163741975091398e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.69908942352049e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004600818792823,291.18603515625,294.1499938964844,283.8099975585937,282.5357971191406,286.0349426269531,284.0664978027344,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936751435234783e-09,0.0009814345976337,-0.0087289735674858,0.0,0.0,0.0,-0.0066439262591302,60.0,-4.726810455322266,-0.0,-6.56727934256196e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.210465213982388e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20465087890625,0.0,0.0,9.699106885818765e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,7.163741975091398e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.69908942352049e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,0.0004600818792823,291.18603515625,294.1499938964844,283.8099975585937,282.5357971191406,286.0349426269531,284.0664978027344,290.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981438322924,3.6936751435234783e-09,0.0009814345976337,-0.0087289735674858,0.0,0.0,0.0,-0.0066439262591302,60.0,-4.726810455322266,-0.0,-6.56727934256196e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.210762073053048e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.699419024400412e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,7.163971895352006e-05,297.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,9.69940156210214e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,0.000460096693132,291.1847839355469,294.1499938964844,283.7916564941406,282.5287780761719,286.01544189453125,284.0486755371094,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697319117534903e-09,0.00098146579694,-0.0087385214865207,0.0,0.0,0.0,-0.0066457330249249,60.0,-4.738236904144287,-0.0,-6.567696431147851e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,9.211098949890584e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.699773363536224e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.164233829826117e-05,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.69975590123795e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.000460113515146,291.1835021972656,294.1499938964844,283.7733459472656,282.52178955078125,285.9959411621094,284.0307922363281,290.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701465578487273e-09,0.0009815011871978,-0.0087493862956762,0.0,0.0,0.0,-0.0066477884538471,60.0,-4.749680995941162,-0.0,-6.568171073695339e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.21185564948246e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.700570080894975e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.164822454797104e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.700553346192464e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004601513501256,291.1809997558594,294.1499938964844,283.7366638183594,282.50787353515625,285.9570007324219,283.994873046875,290.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710793894384778e-09,0.0009815809316933,-0.0087738279253244,0.0,0.0,0.0,-0.0066524129360914,60.0,-4.772613525390625,-0.0,-6.569239019427188e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.21185564948246e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,9.700570080894975e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.164822454797104e-05,297.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990051269531,0.0,0.0,9.700553346192464e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004601513501256,291.1809997558594,294.1499938964844,283.7366638183594,282.50787353515625,285.9570007324219,283.994873046875,290.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.710793894384778e-09,0.0009815809316933,-0.0087738279253244,0.0,0.0,0.0,-0.0066524129360914,60.0,-4.772613525390625,-0.0,-6.569239019427188e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.212696022586896e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.701454837340862e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.165475108195096e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.701438102638348e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004601933178491,291.178466796875,294.1499938964844,283.70001220703125,282.4939270019531,285.9180603027344,283.9587707519531,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164265613197e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.795591831207275,-0.0,-6.570426336338643e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952819824219,0.0,0.0,9.212696022586896e-05,297.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.701454837340862e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,7.165475108195096e-05,297.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.701438102638348e-05,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,0.0004601933178491,291.178466796875,294.1499938964844,283.70001220703125,282.4939270019531,285.9180603027344,283.9587707519531,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164265613197e-09,0.0009816696401685,-0.0088010001927614,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.795591831207275,-0.0,-6.570426336338643e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.21360551728867e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.702411625767128e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.166181603679433e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.702394891064614e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004602387198247,291.1759338378906,294.1499938964844,283.663330078125,282.4798889160156,285.8791809082031,283.9224548339844,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389952659787e-09,0.000981765682809,-0.0088304132223129,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.818605422973633,-0.0,-6.571711708147633e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.21360551728867e-05,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.702411625767128e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.166181603679433e-05,297.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.702394891064614e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,0.0004602387198247,291.1759338378906,294.1499938964844,283.663330078125,282.4798889160156,285.8791809082031,283.9224548339844,290.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732389952659787e-09,0.000981765682809,-0.0088304132223129,0.0,0.0,0.0,-0.0066631189547479,60.0,-4.818605422973633,-0.0,-6.571711708147633e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.214558667736128e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.703414980322124e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.166923023760319e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.70339824561961e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004602863336913,291.17340087890625,294.1499938964844,283.6266784667969,282.46563720703125,285.84033203125,283.885986328125,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.841642379760742,-0.0,-6.57305960771737e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.214558667736128e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.703414980322124e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.166923023760319e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,9.70339824561961e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0004602863336913,291.17340087890625,294.1499938964844,283.6266784667969,282.46563720703125,285.84033203125,283.885986328125,290.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.841642379760742,-0.0,-6.57305960771737e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.215046156896278e-05,297.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.703927935333924e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.167301373556256e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.70391120063141e-05,297.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004603106935974,291.172119140625,294.1499938964844,283.6083374023437,282.4584350585937,285.8208923339844,283.86767578125,290.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.853166103363037,-0.0,-6.573749544713793e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.215536556439474e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.704443800728768e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.16768263373524e-05,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.704427793622016e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004603351990226,291.1708679199219,294.1499938964844,283.5899963378906,282.4511413574219,285.8014831542969,283.849365234375,290.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.864691257476807,-0.0,-6.574443744966629e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.216515900334345e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.705474803922698e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.168443698901683e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.705458796815948e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004603840934578,291.1683044433594,294.1499938964844,283.5533447265625,282.43621826171875,285.7626953125,283.8125915527344,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355405497914e-09,0.0009820731356739,-0.0089246490970253,0.0,0.0,0.0,-0.0066809486597776,60.0,-4.887740612030029,-0.0,-6.575830013844097e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.216515900334345e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.705474803922698e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,7.168443698901683e-05,297.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.705458796815948e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,0.0004603840934578,291.1683044433594,294.1499938964844,283.5533447265625,282.43621826171875,285.7626953125,283.8125915527344,290.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768355405497914e-09,0.0009820731356739,-0.0089246490970253,0.0,0.0,0.0,-0.0066809486597776,60.0,-4.887740612030029,-0.0,-6.575830013844097e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.217477781930938e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.706487617222592e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.169191667344421e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.70647161011584e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004604321729857,291.165771484375,294.1499938964844,283.51666259765625,282.4208374023437,285.72393798828125,283.77569580078125,290.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.910779476165772,-0.0,-6.57719212426855e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.217477781930938e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.706487617222592e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.169191667344421e-05,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.70647161011584e-05,297.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,0.0004604321729857,291.165771484375,294.1499938964844,283.51666259765625,282.4208374023437,285.72393798828125,283.77569580078125,290.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821787243708,3.780247670448489e-09,0.0009821748826652,-0.0089558083564043,0.0,0.0,0.0,-0.0066868443973362,60.0,-4.910779476165772,-0.0,-6.57719212426855e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.218400373356415e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.707458957564086e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.16990907676518e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.707442950457336e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004604782443493,291.1632080078125,294.1499938964844,283.4800109863281,282.4049072265625,285.68524169921875,283.7387084960937,290.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.933795928955078,-0.0,-6.578498101816876e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.218400373356415e-05,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.707458957564086e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.16990907676518e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.707442950457336e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0004604782443493,291.1632080078125,294.1499938964844,283.4800109863281,282.4049072265625,285.68524169921875,283.7387084960937,290.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.791649660911389e-09,0.0009822724387049,-0.0089856823906302,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.933795928955078,-0.0,-6.578498101816876e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.21926330192946e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.708366997074336e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.170579192461446e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.708350989967585e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004605213471222,291.16064453125,294.1499938964844,283.4433288574219,282.3883361816406,285.64654541015625,283.70166015625,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802307357858581e-09,0.0009823635919019,-0.00901360809803,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.956778526306152,-0.0,-6.579718814236912e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.21926330192946e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.708366997074336e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,7.170579192461446e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,9.708350989967585e-05,297.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.0004605213471222,291.16064453125,294.1499938964844,283.4433288574219,282.3883361816406,285.64654541015625,283.70166015625,290.818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802307357858581e-09,0.0009823635919019,-0.00901360809803,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.956778526306152,-0.0,-6.579718814236912e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,9.219668572768568e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.708793368190528e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,7.17089424142614e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.708778088679536e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0004605416033882,291.15936279296875,294.1499938964844,283.42498779296875,282.3797607421875,285.627197265625,283.68310546875,290.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310022807542e-09,0.000982406316325,-0.0090267155319452,0.0,0.0,0.0,-0.0067002600990235,60.0,-4.968254089355469,-0.0,-6.580292222224672e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.220046922564508e-05,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.709192090667784e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,7.171188917709514e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,9.709176811156794e-05,297.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.000460560520878,291.1580810546875,294.1499938964844,283.4066772460937,282.3710021972656,285.6078796386719,283.6645202636719,290.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811982285384374e-09,0.0009824462467804,-0.0090389568358659,0.0,0.0,0.0,-0.0067025762982666,60.0,-4.979715824127197,-0.0,-6.580827260904698e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.220717765856534e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.7098971309606e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.171709148678929e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.709881851449607e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.000460593990283,291.1554870605469,294.1499938964844,283.3699951171875,282.35284423828125,285.5692443847656,283.6273803710937,290.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820242788776795e-09,0.0009825169108808,-0.0090606007725,0.0,0.0,0.0,-0.0067066717892885,60.0,-5.002590179443359,-0.0,-6.58177370382873e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.220717765856534e-05,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.7098971309606e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,7.171709148678929e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,9.709881851449607e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.000460593990283,291.1554870605469,294.1499938964844,283.3699951171875,282.35284423828125,285.5692443847656,283.6273803710937,290.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820242788776795e-09,0.0009825169108808,-0.0090606007725,0.0,0.0,0.0,-0.0067066717892885,60.0,-5.002590179443359,-0.0,-6.58177370382873e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.221257641911508e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.710465383250266e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.172128971433267e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.710450103739277e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004606209695339,291.1529235839844,294.1499938964844,283.3333435058594,282.333740234375,285.5306701660156,283.5902099609375,290.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826878813839585e-09,0.0009825737215578,-0.0090779885649681,0.0,0.0,0.0,-0.0067099616862833,60.0,-5.025384426116943,-0.0,-6.582533984555995e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,9.221257641911508e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.710465383250266e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,7.172128971433267e-05,297.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,9.710450103739277e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004606209695339,291.1529235839844,294.1499938964844,283.3333435058594,282.333740234375,285.5306701660156,283.5902099609375,290.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826878813839585e-09,0.0009825737215578,-0.0090779885649681,0.0,0.0,0.0,-0.0067099616862833,60.0,-5.025384426116943,-0.0,-6.582533984555995e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.2216650955379e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.710894664749504e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.172445475589484e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.710879385238512e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004606413422152,291.1503295898437,294.1499938964844,283.2966613769531,282.31365966796875,285.4920959472656,283.55303955078125,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831872597004349e-09,0.0009826164459809,-0.0090910736471414,0.0,0.0,0.0,-0.0067124376073479,60.0,-5.048103332519531,-0.0,-6.583106682001016e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,9.2216650955379e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.710894664749504e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.172445475589484e-05,297.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.710879385238512e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0004606413422152,291.1503295898437,294.1499938964844,283.2966613769531,282.31365966796875,285.4920959472656,283.55303955078125,290.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826202876865,3.831872597004349e-09,0.0009826164459809,-0.0090910736471414,0.0,0.0,0.0,-0.0067124376073479,60.0,-5.048103332519531,-0.0,-6.583106682001016e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
