time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.221872460329904e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.711112215882169e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,7.172606274252757e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.71109766396694e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004606517031788,291.1477355957031,294.1499938964844,283.260009765625,282.29248046875,285.4535522460937,283.51593017578125,290.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834366157917657e-09,0.0009826377499848,-0.0090976068750023,0.0,0.0,0.0,-0.0067136734724044,60.0,-5.0707106590271,-0.0,-6.583392320180792e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.221872460329904e-05,297.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,9.711112215882169e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,7.172606274252757e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,9.71109766396694e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004606517031788,291.1477355957031,294.1499938964844,283.260009765625,282.29248046875,285.4535522460937,283.51593017578125,290.8014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.834366157917657e-09,0.0009826377499848,-0.0090976068750023,0.0,0.0,0.0,-0.0067136734724044,60.0,-5.0707106590271,-0.0,-6.583392320180792e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,9.22193066799082e-05,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726379394531,0.0,0.0,9.711172606330364e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,7.172651385189965e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,9.711158054415137e-05,297.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.000460654584458,291.1464233398437,294.1499938964844,283.2416687011719,282.2814636230469,285.4342956542969,283.49737548828125,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835041617605839e-09,0.0009826434543356,-0.0090993763878941,0.0,0.0,0.0,-0.00671400828287,60.0,-5.081982135772705,-0.0,-6.58346976933899e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.2219102953095e-05,297.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,9.711151506053284e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.172635378083214e-05,297.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.711136954138055e-05,297.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.000460653565824,291.1451416015625,294.1499938964844,283.22332763671875,282.2701110839844,285.4150695800781,283.4788513183594,290.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.8347489628165485e-09,0.0009826410096138,-0.0090986099094152,0.0,0.0,0.0,-0.0067138629965484,60.0,-5.09321928024292,-0.0,-6.583435663287673e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.221679647453128e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.710907761473209e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.172454934334382e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.71089320955798e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004606420407071,291.1425170898437,294.1499938964844,283.1866760253906,282.2464904785156,285.3765869140625,283.4418640136719,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.8317846673407985e-09,0.0009826156310737,-0.0090908426791429,0.0,0.0,0.0,-0.0067123938351869,60.0,-5.115577220916748,-0.0,-6.58309602385998e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,9.221679647453128e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694030761719,0.0,0.0,9.710907761473209e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,7.172454934334382e-05,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,9.71089320955798e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0004606420407071,291.1425170898437,294.1499938964844,283.1866760253906,282.2464904785156,285.3765869140625,283.4418640136719,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.8317846673407985e-09,0.0009826156310737,-0.0090908426791429,0.0,0.0,0.0,-0.0067123938351869,60.0,-5.115577220916748,-0.0,-6.58309602385998e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.221219806931912e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.710423182696104e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.172096957219765e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.710409358376636e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0004606190777849,291.1399230957031,294.1499938964844,283.1499938964844,282.22149658203125,285.3381652832031,283.40496826171875,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825971983673071e-09,0.0009825659217312,-0.0090756127610802,0.0,0.0,0.0,-0.006709512323141,60.0,-5.137784957885742,-0.0,-6.582430245316574e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,9.221219806931912e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,9.710423182696104e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,7.172096957219765e-05,297.6109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.710409358376636e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0004606190777849,291.1399230957031,294.1499938964844,283.1499938964844,282.22149658203125,285.3381652832031,283.40496826171875,290.79132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825971983673071e-09,0.0009825659217312,-0.0090756127610802,0.0,0.0,0.0,-0.006709512323141,60.0,-5.137784957885742,-0.0,-6.582430245316574e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.220593346981332e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.709763253340498e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.171609468059614e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.70974942902103e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004605877620633,291.1372985839844,294.1499938964844,283.11334228515625,282.1949462890625,285.2997741699219,283.3681640625,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818082294770875e-09,0.0009824984008446,-0.0090549401938915,0.0,0.0,0.0,-0.0067056003026664,60.0,-5.15986967086792,-0.0,-6.581526434956686e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,9.220593346981332e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,9.709763253340498e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,7.171609468059614e-05,297.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,9.70974942902103e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0004605877620633,291.1372985839844,294.1499938964844,283.11334228515625,282.1949462890625,285.2997741699219,283.3681640625,290.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.818082294770875e-09,0.0009824984008446,-0.0090549401938915,0.0,0.0,0.0,-0.0067056003026664,60.0,-5.15986967086792,-0.0,-6.581526434956686e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.220032370649278e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.709172445582226e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,7.171172910602763e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.70915862126276e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004605597641784,291.1346740722656,294.1499938964844,283.07666015625,282.1667175292969,285.2613830566406,283.3314819335937,290.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.8110163913529504e-09,0.0009824379812926,-0.0090364264324307,0.0,0.0,0.0,-0.0067020975984632,60.0,-5.181911945343018,-0.0,-6.58071641623792e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.220032370649278e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.709172445582226e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649475097656,0.0,0.0,7.171172910602763e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.70915862126276e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,0.0004605597641784,291.1346740722656,294.1499938964844,283.07666015625,282.1667175292969,285.2613830566406,283.3314819335937,290.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.8110163913529504e-09,0.0009824379812926,-0.0090364264324307,0.0,0.0,0.0,-0.0067020975984632,60.0,-5.181911945343018,-0.0,-6.58071641623792e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,9.219781350111587e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.70890760072507e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.170977187342942e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.708893776405604e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,0.0004605472204275,291.13336181640625,294.1499938964844,283.0583190917969,282.1520080566406,285.2422180175781,283.3131408691406,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807846482573041e-09,0.0009824109729379,-0.0090281208977103,0.0,0.0,0.0,-0.0067005264572799,60.0,-5.192933082580566,-0.0,-6.580353328899946e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15802001953125,0.0,0.0,9.219584171660244e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.708699508337304e-05,298.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.170823664637282e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.708685684017836e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.000460537354229,291.1320495605469,294.1499938964844,283.0400085449219,282.1369323730469,285.2230529785156,283.2948303222656,290.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.8053444839647455e-09,0.0009823895525187,-0.0090215653181076,0.0,0.0,0.0,-0.0066992859356105,60.0,-5.203968524932861,-0.0,-6.580066980177436e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.219348430633544e-05,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.7084506705869e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.170639582909644e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.708437573863192e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004605255671776,291.1294250488281,294.1499938964844,283.0033264160156,282.1056823730469,285.18475341796875,283.2582397460937,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802325121426975e-09,0.0009823637083172,-0.0090136537328362,0.0,0.0,0.0,-0.0066977888345718,60.0,-5.226101398468018,-0.0,-6.57972094586512e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.219348430633544e-05,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.7084506705869e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,7.170639582909644e-05,297.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.708437573863192e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0004605255671776,291.1294250488281,294.1499938964844,283.0033264160156,282.1056823730469,285.18475341796875,283.2582397460937,290.7775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823675500229,3.802325121426975e-09,0.0009823637083172,-0.0090136537328362,0.0,0.0,0.0,-0.0066977888345718,60.0,-5.226101398468018,-0.0,-6.57972094586512e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.2193360615056e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.708437573863192e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.170630124164745e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.708424477139488e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.000460524985101,291.1268005371094,294.1499938964844,282.9666748046875,282.0731506347656,285.146484375,283.2216491699219,290.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.802095971394692e-09,0.0009823617292568,-0.0090130539610981,0.0,0.0,0.0,-0.0066976752132177,60.0,-5.248335361480713,-0.0,-6.579694655783896e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,9.2193360615056e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.708437573863192e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.170630124164745e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155029296875,0.0,0.0,9.708424477139488e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.000460524985101,291.1268005371094,294.1499938964844,282.9666748046875,282.0731506347656,285.146484375,283.2216491699219,290.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823654545471,3.802095971394692e-09,0.0009823617292568,-0.0090130539610981,0.0,0.0,0.0,-0.0066976752132177,60.0,-5.248335361480713,-0.0,-6.579694655783896e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.219562343787402e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.70867622527294e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.170805474743247e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.708663128549232e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004605363064911,291.1241455078125,294.1499938964844,282.92999267578125,282.0393981933594,285.10821533203125,283.1850280761719,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.8048404427115665e-09,0.0009823851287364,-0.0090202447026968,0.0,0.0,0.0,-0.0066990358754992,60.0,-5.270679950714111,-0.0,-6.580008715673102e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.219562343787402e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.70867622527294e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.170805474743247e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.708663128549232e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004605363064911,291.1241455078125,294.1499938964844,282.92999267578125,282.0393981933594,285.10821533203125,283.1850280761719,290.77056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823889704421,3.8048404427115665e-09,0.0009823851287364,-0.0090202447026968,0.0,0.0,0.0,-0.0066990358754992,60.0,-5.270679950714111,-0.0,-6.580008715673102e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.220041829394177e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.709180449135602e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.171178003773093e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.709167352411896e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004605602298397,291.1214904785156,294.1499938964844,282.8933410644531,282.0045471191406,285.07000732421875,283.1483154296875,290.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.810734394704696e-09,0.0009824355365708,-0.009035687893629,0.0,0.0,0.0,-0.0067019579000771,60.0,-5.293152332305908,-0.0,-6.58068444181481e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.220041829394177e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,9.709180449135602e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.171178003773093e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.709167352411896e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004605602298397,291.1214904785156,294.1499938964844,282.8933410644531,282.0045471191406,285.07000732421875,283.1483154296875,290.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.810734394704696e-09,0.0009824355365708,-0.009035687893629,0.0,0.0,0.0,-0.0067019579000771,60.0,-5.293152332305908,-0.0,-6.58068444181481e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.220350329997018e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.709504956845194e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,7.171418110374361e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.709491860121489e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004605756548698,291.12017822265625,294.1499938964844,282.875,281.9867553710937,285.0509033203125,283.12994384765625,290.7652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814538018787061e-09,0.0009824681328609,-0.0090456539765,0.0,0.0,0.0,-0.0067038433626294,60.0,-5.304427146911621,-0.0,-6.581120004511831e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.220716310665011e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,9.709890582598746e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.171702600317076e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.70987748587504e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0004605939320754,291.11883544921875,294.1499938964844,282.8566589355469,281.9687194824219,285.03179931640625,283.111572265625,290.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819062843746224e-09,0.0009825067827478,-0.0090575097128748,0.0,0.0,0.0,-0.0067060869187116,60.0,-5.315731048583984,-0.0,-6.581638700708936e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.221549407811835e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.710767335491256e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.172350160544738e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.71075423876755e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004606355505529,291.1161804199219,294.1499938964844,282.82000732421875,281.9320373535156,284.9936218261719,283.07470703125,290.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829363937057906e-09,0.0009825949091464,-0.0090844994410872,0.0,0.0,0.0,-0.0067111933603882,60.0,-5.338407039642334,-0.0,-6.582818912193035e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.221549407811835e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,9.710767335491256e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,7.172350160544738e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.71075423876755e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004606355505529,291.1161804199219,294.1499938964844,282.82000732421875,281.9320373535156,284.9936218261719,283.07470703125,290.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829363937057906e-09,0.0009825949091464,-0.0090844994410872,0.0,0.0,0.0,-0.0067111933603882,60.0,-5.338407039642334,-0.0,-6.582818912193035e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.222436347045004e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.711700840853156e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.173039193730801e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.71168847172521e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004606798465829,291.113525390625,294.1499938964844,282.7833251953125,281.8946228027344,284.9554748535156,283.0377502441406,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.84033915779014e-09,0.0009826887398958,-0.0091132568195462,0.0,0.0,0.0,-0.0067166341468691,60.0,-5.36113166809082,-0.0,-6.584076572835329e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.222436347045004e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.711700840853156e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.173039193730801e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.71168847172521e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004606798465829,291.113525390625,294.1499938964844,282.7833251953125,281.8946228027344,284.9554748535156,283.0377502441406,290.75640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.84033915779014e-09,0.0009826887398958,-0.0091132568195462,0.0,0.0,0.0,-0.0067166341468691,60.0,-5.36113166809082,-0.0,-6.584076572835329e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.223257802659646e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.71256522461772e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.173678022809327e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.712552855489776e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004607208829838,291.11083984375,294.1499938964844,282.7466735839844,281.8565368652344,284.9173278808594,283.000732421875,290.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.8505030275359794e-09,0.0009827757021412,-0.0091398870572447,0.0,0.0,0.0,-0.0067216730676591,60.0,-5.3838396072387695,-0.0,-6.58524115237924e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404113769531,0.0,0.0,9.223257802659646e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,9.71256522461772e-05,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.173678022809327e-05,297.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.712552855489776e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004607208829838,291.11083984375,294.1499938964844,282.7466735839844,281.8565368652344,284.9173278808594,283.000732421875,290.7528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.8505030275359794e-09,0.0009827757021412,-0.0091398870572447,0.0,0.0,0.0,-0.0067216730676591,60.0,-5.3838396072387695,-0.0,-6.58524115237924e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.22395192901604e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.713295730762184e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.174217171268538e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.71328336163424e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004607555456459,291.1081848144531,294.1499938964844,282.7099914550781,281.81793212890625,284.87921142578125,282.9636535644531,290.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828528854995,3.859069952483196e-09,0.0009828490437939,-0.0091623337939381,0.0,0.0,0.0,-0.0067259203642606,60.0,-5.406497001647949,-0.0,-6.58622312244006e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.22395192901604e-05,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.713295730762184e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,7.174217171268538e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.71328336163424e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004607555456459,291.1081848144531,294.1499938964844,282.7099914550781,281.81793212890625,284.87921142578125,282.9636535644531,290.7492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828528854995,3.859069952483196e-09,0.0009828490437939,-0.0091623337939381,0.0,0.0,0.0,-0.0067259203642606,60.0,-5.406497001647949,-0.0,-6.58622312244006e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.224186214851215e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,9.713542385725304e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,7.174399070208892e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.71353001659736e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004607672453857,291.1068420410156,294.1499938964844,282.6916809082031,281.7984619140625,284.86016845703125,282.9450988769531,290.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828774491325,3.8619534237227535e-09,0.0009828736074268,-0.009169889613986,0.0,0.0,0.0,-0.0067273494787514,60.0,-5.417776584625244,-0.0,-6.58655352481219e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13592529296875,0.0,0.0,9.224323730450124e-05,297.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,9.713687177281828e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,7.174506026785821e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.713674808153884e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004607741429936,291.1054992675781,294.1499938964844,282.67333984375,281.7789306640625,284.84112548828125,282.92657470703125,290.74560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828918846324,3.863636077738874e-09,0.0009828879265114,-0.0091742984950542,0.0,0.0,0.0,-0.0067281839437782,60.0,-5.429007053375244,-0.0,-6.586746792436315e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.224210225511342e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.713567123981191e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.174417260102928e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.713554754853249e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004607684386428,291.102783203125,294.1499938964844,282.6366577148437,281.7395935058594,284.8030700683594,282.8895568847656,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982879078947,3.862145270261408e-09,0.0009828752372413,-0.0091703925281763,0.0,0.0,0.0,-0.0067274449393153,60.0,-5.4512553215026855,-0.0,-6.586575551636997e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.224210225511342e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,9.713567123981191e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.174417260102928e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,9.713554754853249e-05,297.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004607684386428,291.102783203125,294.1499938964844,282.6366577148437,281.7395935058594,284.8030700683594,282.8895568847656,290.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982879078947,3.862145270261408e-09,0.0009828752372413,-0.0091703925281763,0.0,0.0,0.0,-0.0067274449393153,60.0,-5.4512553215026855,-0.0,-6.586575551636997e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.223683446180075e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.71301196841523e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.174007623689249e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.713000326883048e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004607421287801,291.10009765625,294.1499938964844,282.6000061035156,281.7000732421875,284.7650451660156,282.8526306152344,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828225011005,3.855515462447556e-09,0.0009828186593949,-0.009153020568192,0.0,0.0,0.0,-0.0067241583019495,60.0,-5.473292827606201,-0.0,-6.58581598145247e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.223683446180075e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,9.71301196841523e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,7.174007623689249e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1325988769531,0.0,0.0,9.713000326883048e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004607421287801,291.10009765625,294.1499938964844,282.6000061035156,281.7000732421875,284.7650451660156,282.8526306152344,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828225011005,3.855515462447556e-09,0.0009828186593949,-0.009153020568192,0.0,0.0,0.0,-0.0067241583019495,60.0,-5.473292827606201,-0.0,-6.58581598145247e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
