time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007860,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.222498920280486e-05,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.71176486928016e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.173085759859532e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.711753227747975e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004606829897966,291.097412109375,294.1499938964844,282.5633239746094,281.6604919433594,284.7270202636719,282.8158874511719,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826957248151,3.840689100087502e-09,0.0009826918831095,-0.0091141732409596,0.0,0.0,0.0,-0.0067168083041906,60.0,-5.494932651519775,-0.0,-6.584116363228534e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.222498920280486e-05,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,9.71176486928016e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13311767578125,0.0,0.0,7.173085759859532e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302795410156,0.0,0.0,9.711753227747975e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,0.0004606829897966,291.097412109375,294.1499938964844,282.5633239746094,281.6604919433594,284.7270202636719,282.8158874511719,290.73468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826957248151,3.840689100087502e-09,0.0009826918831095,-0.0091141732409596,0.0,0.0,0.0,-0.0067168083041906,60.0,-5.494932651519775,-0.0,-6.584116363228534e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.220702486345544e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.709871665108948e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.171687320806086e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.709860023576766e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004605932044796,291.0946960449219,294.1499938964844,282.52667236328125,281.62091064453125,284.6890563964844,282.77935791015625,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825036395341,3.818230176477755e-09,0.0009824997978284,-0.0090553285554051,0.0,0.0,0.0,-0.0067056748084723,60.0,-5.516215801239014,-0.0,-6.581543487982344e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.220702486345544e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,9.709871665108948e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,7.171687320806086e-05,297.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,9.709860023576766e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004605932044796,291.0946960449219,294.1499938964844,282.52667236328125,281.62091064453125,284.6890563964844,282.77935791015625,290.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825036395341,3.818230176477755e-09,0.0009824997978284,-0.0090553285554051,0.0,0.0,0.0,-0.0067056748084723,60.0,-5.516215801239014,-0.0,-6.581543487982344e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.21956161619164e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.708671132102607e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.170800381572917e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268310546875,0.0,0.0,9.708659490570426e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258239746094,0.0,0.0,0.0004605362482834,291.09332275390625,294.1499938964844,282.5083312988281,281.6011657714844,284.6700744628906,282.7611999511719,290.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823818691074,3.803989123696283e-09,0.0009823780274018,-0.0090180151164531,0.0,0.0,0.0,-0.0066986144520342,60.0,-5.526705265045166,-0.0,-6.579911371318303e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.218254126608372e-05,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.707293793326244e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,7.169783202698454e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,9.70728215179406e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004604709392879,291.09197998046875,294.1499938964844,282.489990234375,281.5814514160156,284.6510925292969,282.7431030273437,290.727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822421707212,3.787663516163775e-09,0.0009822384454309,-0.0089752385392785,0.0,0.0,0.0,-0.0066905212588608,60.0,-5.5370917320251465,-0.0,-6.578041222837784e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.215158934239298e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.70403416431509e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.167375588323921e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.704022522782908e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004603163106366,291.0892639160156,294.1499938964844,282.4533386230469,281.542236328125,284.6131896972656,282.7072448730469,290.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819117840379,3.7490308635312886e-09,0.0009819080587476,-0.0088740149512887,0.0,0.0,0.0,-0.0066713695414364,60.0,-5.557543277740479,-0.0,-6.573616673222207e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.215158934239298e-05,297.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244201660156,0.0,0.0,9.70403416431509e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,7.167375588323921e-05,297.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,9.704022522782908e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004603163106366,291.0892639160156,294.1499938964844,282.4533386230469,281.542236328125,284.6131896972656,282.7072448730469,290.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819117840379,3.7490308635312886e-09,0.0009819080587476,-0.0088740149512887,0.0,0.0,0.0,-0.0066713695414364,60.0,-5.557543277740479,-0.0,-6.573616673222207e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.21162063605152e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.700307418825103e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.164623093558475e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.700296504888684e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004601395630743,291.0865173339844,294.1499938964844,282.4166564941406,281.5033874511719,284.5753173828125,282.67169189453125,290.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048784040649695e-09,0.0009815306402742,-0.0087583279237151,0.0,0.0,0.0,-0.0066494815982878,60.0,-5.577683448791504,-0.0,-6.568561872200007e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,9.21162063605152e-05,297.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.700307418825103e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.164623093558475e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.700296504888684e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0004601395630743,291.0865173339844,294.1499938964844,282.4166564941406,281.5033874511719,284.5753173828125,282.67169189453125,290.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048784040649695e-09,0.0009815306402742,-0.0087583279237151,0.0,0.0,0.0,-0.0066494815982878,60.0,-5.577683448791504,-0.0,-6.568561872200007e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.2075984866824e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.696072083897889e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.161494431784377e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.696061169961467e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004599386593326,291.08380126953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5374755859375,282.6365661621094,290.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981105142273,3.6547054271807156e-09,0.000981101533398,-0.0086268661543726,0.0,0.0,0.0,-0.0066246083006262,60.0,-5.5974836349487305,-0.0,-6.56281997635233e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.2075984866824e-05,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,9.696072083897889e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,7.161494431784377e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.696061169961467e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0004599386593326,291.08380126953125,294.1499938964844,282.3800048828125,281.4649658203125,284.5374755859375,282.6365661621094,290.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981105142273,3.6547054271807156e-09,0.000981101533398,-0.0086268661543726,0.0,0.0,0.0,-0.0066246083006262,60.0,-5.5974836349487305,-0.0,-6.56281997635233e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.203280933434144e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.691525337984784e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.15813584974967e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.691514424048364e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.000459722999949,291.0810546875,294.1499938964844,282.34332275390625,281.4271240234375,284.4996643066406,282.601806640625,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806446032598,3.6008480641669394e-09,0.0009806409943848,-0.0084857493638992,0.0,0.0,0.0,-0.0065979091450572,60.0,-5.617024421691895,-0.0,-6.55665957083329e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.203280933434144e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.691525337984784e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,7.15813584974967e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.691514424048364e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.000459722999949,291.0810546875,294.1499938964844,282.34332275390625,281.4271240234375,284.4996643066406,282.601806640625,290.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806446032598,3.6008480641669394e-09,0.0009806409943848,-0.0084857493638992,0.0,0.0,0.0,-0.0065979091450572,60.0,-5.617024421691895,-0.0,-6.55665957083329e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,9.201044304063544e-05,297.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.689169382909311e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,7.156396168284118e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.689158468972892e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0004596112703438,291.0796813964844,294.1499938964844,282.32501220703125,281.408447265625,284.48077392578125,282.5845642089844,290.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572946161156665e-09,0.0009804023429751,-0.0084126414731144,0.0,0.0,0.0,-0.0065840766765177,60.0,-5.626726150512695,-0.0,-6.553468523406991e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,9.19876983971335e-05,297.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,9.686774137662724e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.15462738298811e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.686763223726302e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004594976489897,291.0783386230469,294.1499938964844,282.3066711425781,281.38995361328125,284.4618835449219,282.5674133300781,290.7086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544577742431443e-09,0.0009801597334444,-0.0083383107557892,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.636390209197998,-0.0,-6.550225606360982e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.194177255267276e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.681937808636576e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.151054887799546e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.681926894700156e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004592682525981,291.0755920410156,294.1499938964844,282.2699890136719,281.353515625,284.4241638183594,282.53338623046875,290.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,-0.0065416162833571,60.0,-5.6556396484375,-0.0,-6.54368008667916e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105651855469,0.0,0.0,9.194177255267276e-05,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,9.681937808636576e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,7.151054887799546e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.681926894700156e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004592682525981,291.0755920410156,294.1499938964844,282.2699890136719,281.353515625,284.4241638183594,282.53338623046875,290.704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487296895698932e-09,0.0009796699741855,-0.0081882234662771,0.0,0.0,0.0,-0.0065416162833571,60.0,-5.6556396484375,-0.0,-6.54368008667916e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.18961231946014e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.677129855845124e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,7.147503492888063e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.677119669504464e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004590402240864,291.0728454589844,294.1499938964844,282.2333374023437,281.3179931640625,284.386474609375,282.4996643066406,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303584417472166e-09,0.0009791831253096,-0.0080390330404043,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.674832344055176,-0.0,-6.537176489018749e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.18961231946014e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,9.677129855845124e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,7.147503492888063e-05,297.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.677119669504464e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004590402240864,291.0728454589844,294.1499938964844,282.2333374023437,281.3179931640625,284.386474609375,282.4996643066406,290.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303584417472166e-09,0.0009791831253096,-0.0080390330404043,0.0,0.0,0.0,-0.0065133892931044,60.0,-5.674832344055176,-0.0,-6.537176489018749e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.185165981762113e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.672447777120396e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.144045230234042e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.672436863183977e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004588181036524,291.070068359375,294.1499938964844,282.1966552734375,281.2834167480469,284.34881591796875,282.4662170410156,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.69403600692749,-0.0,-6.53084484270039e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.185165981762113e-05,297.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,9.672447777120396e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,7.144045230234042e-05,297.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.672436863183977e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004588181036524,291.070068359375,294.1499938964844,282.1966552734375,281.2834167480469,284.34881591796875,282.4662170410156,290.6972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.3748974725966722e-09,0.0009787088492885,-0.0078937131911516,0.0,0.0,0.0,-0.0064858952537178,60.0,-5.69403600692749,-0.0,-6.53084484270039e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.180910274153577e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.66796578723006e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.140734669519588e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.6679556008894e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0004586055292747,291.0673217773437,294.1499938964844,282.1600036621094,281.2499389648437,284.3111877441406,282.4330444335937,290.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.713303089141846,-0.0,-6.524787465878036e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.180910274153577e-05,297.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.66796578723006e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.140734669519588e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,9.6679556008894e-05,297.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.0004586055292747,291.0673217773437,294.1499938964844,282.1600036621094,281.2499389648437,284.3111877441406,282.4330444335937,290.693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218161554771086e-09,0.0009782548295333,-0.0077546276152133,0.0,0.0,0.0,-0.0064595802687108,60.0,-5.713303089141846,-0.0,-6.524787465878036e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.178874461213128e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.66582156252116e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,7.13915069354698e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.6658113761805e-05,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024169921875,0.0,0.0,0.0004585038113873,291.0659484863281,294.1499938964844,282.14166259765625,281.233642578125,284.2923889160156,282.4165344238281,290.6914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780409745872,3.296416029030524e-09,0.0009780377149581,-0.0076880729757249,0.0,0.0,0.0,-0.0064469883218407,60.0,-5.722977161407471,-0.0,-6.521889872601605e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10107421875,0.0,0.0,9.176904859486967e-05,297.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.663747187005356e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.137619104469195e-05,297.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.663737728260458e-05,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0004584054404404,291.0645446777344,294.1499938964844,282.1233215332031,281.2176513671875,284.2735900878906,282.40008544921875,290.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778308449313,3.271850568253853e-09,0.0009778275853022,-0.0076237055473029,0.0,0.0,0.0,-0.0064348098821938,60.0,-5.732682228088379,-0.0,-6.519088202594503e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.17318684514612e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.659831994213164e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,7.134726911317557e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.659822535468264e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004582197288982,291.061767578125,294.1499938964844,282.086669921875,281.1866455078125,284.23602294921875,282.3673095703125,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.752198219299316,-0.0,-6.513801054097712e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.17318684514612e-05,297.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,9.659831994213164e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,7.134726911317557e-05,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.659822535468264e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0004582197288982,291.061767578125,294.1499938964844,282.086669921875,281.1866455078125,284.23602294921875,282.3673095703125,290.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225471223444742e-09,0.0009774309583008,-0.0075021805241703,0.0,0.0,0.0,-0.0064118173904716,60.0,-5.752198219299316,-0.0,-6.513801054097712e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.169820259558036e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.656286420067772e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.132108294172212e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.656276961322874e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000458051537862,291.0589904785156,294.1499938964844,282.04998779296875,281.1570129394531,284.198486328125,282.3346252441406,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183465713263444e-09,0.0009770718170329,-0.0073921154253184,0.0,0.0,0.0,-0.0063909934833645,60.0,-5.771892070770264,-0.0,-6.50901341714416e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,9.169820259558036e-05,297.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.656286420067772e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,7.132108294172212e-05,297.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,9.656276961322874e-05,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000458051537862,291.0589904785156,294.1499938964844,282.04998779296875,281.1570129394531,284.198486328125,282.3346252441406,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183465713263444e-09,0.0009770718170329,-0.0073921154253184,0.0,0.0,0.0,-0.0063909934833645,60.0,-5.771892070770264,-0.0,-6.50901341714416e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.167449024971576e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.653789311414585e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,7.130263838917017e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.653779125073925e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.000457933085272,291.05621337890625,294.1499938964844,282.0133361816406,281.1287536621094,284.1609802246094,282.3019714355469,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145544156432,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.791969299316406,-0.0,-6.505641181320243e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.167449024971576e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.653789311414585e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,7.130263838917017e-05,297.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,9.653779125073925e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.000457933085272,291.05621337890625,294.1499938964844,282.0133361816406,281.1287536621094,284.1609802246094,282.3019714355469,290.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153864946980888e-09,0.000976818613708,-0.0073145544156432,0.0,0.0,0.0,-0.0063763190992176,60.0,-5.791969299316406,-0.0,-6.505641181320243e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.166791278403252e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.653095912653951e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.129751611500978e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.653086453909054e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0004579002270475,291.0534362792969,294.1499938964844,281.9766540527344,281.1016845703125,284.1235046386719,282.2690734863281,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767510928213,3.1456108828820102e-09,0.0009767479496076,-0.0072929263114929,0.0,0.0,0.0,-0.0063722268678247,60.0,-5.812924385070801,-0.0,-6.504701133280832e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,9.166791278403252e-05,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,9.653095912653951e-05,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,7.129751611500978e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.653086453909054e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0004579002270475,291.0534362792969,294.1499938964844,281.9766540527344,281.1016845703125,284.1235046386719,282.2690734863281,290.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767510928213,3.1456108828820102e-09,0.0009767479496076,-0.0072929263114929,0.0,0.0,0.0,-0.0063722268678247,60.0,-5.812924385070801,-0.0,-6.504701133280832e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.16703647817485e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,9.653354209149256e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.12994224159047e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912170410156,0.0,0.0,9.653344750404358e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004579124797601,291.0520324707031,294.1499938964844,281.9583435058594,281.08856201171875,284.1047668457031,282.2524719238281,290.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767769370228,3.148638239025558e-09,0.0009767737938091,-0.0073008588515222,0.0,0.0,0.0,-0.0063737272284924,60.0,-5.823776245117188,-0.0,-6.505045746507676e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.167655662167816e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.654006134951489e-05,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,7.130423909984529e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899963378906,0.0,0.0,9.653996676206587e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004579434171319,291.0506286621094,294.1499938964844,281.94000244140625,281.07568359375,284.0860290527344,282.2357177734375,290.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768427116796,3.1563265334710877e-09,0.0009768395684659,-0.0073210042901337,0.0,0.0,0.0,-0.0063775386661291,60.0,-5.834861755371094,-0.0,-6.505921845700868e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.169994882540776e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.656469046603888e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.132242899388075e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.65645958785899e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0004580602690111,291.0478210449219,294.1499938964844,281.9033203125,281.0506591796875,284.048583984375,282.20166015625,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770914912223,3.1854172632961313e-09,0.0009770882315933,-0.0073972297832369,0.0,0.0,0.0,-0.006391960196197,60.0,-5.857734680175781,-0.0,-6.509235817020453e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.169994882540776e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,9.656469046603888e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08984375,0.0,0.0,7.132242899388075e-05,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875549316406,0.0,0.0,9.65645958785899e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0004580602690111,291.0478210449219,294.1499938964844,281.9033203125,281.0506591796875,284.048583984375,282.20166015625,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770914912223,3.1854172632961313e-09,0.0009770882315933,-0.0073972297832369,0.0,0.0,0.0,-0.006391960196197,60.0,-5.857734680175781,-0.0,-6.509235817020453e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
