time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010140,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.173620492219924e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.66028674156405e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,7.135062332963571e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.660278010414912e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004582413821481,291.0450134277344,294.1499938964844,281.8666687011719,281.0265197753906,284.0111083984375,282.1668395996094,290.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774771751835,3.230534506570848e-09,0.0009774739155545,-0.0075154486112296,0.0,0.0,0.0,-0.0064143259078264,60.0,-5.881472110748291,-0.0,-6.514378014799149e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.173620492219924e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.66028674156405e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,7.135062332963571e-05,297.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.660278010414912e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004582413821481,291.0450134277344,294.1499938964844,281.8666687011719,281.0265197753906,284.0111083984375,282.1668395996094,290.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774771751835,3.230534506570848e-09,0.0009774739155545,-0.0075154486112296,0.0,0.0,0.0,-0.0064143259078264,60.0,-5.881472110748291,-0.0,-6.514378014799149e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.178545587928966e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.66547304415144e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,7.138892397051677e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.665463585406542e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004584873968269,291.04217529296875,294.1499938964844,281.8299865722656,281.00311279296875,283.9736328125,282.1310119628906,290.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780015097931,3.291839245633809e-09,0.0009779981337487,-0.0076760812662541,0.0,0.0,0.0,-0.0064447177574038,60.0,-5.906085968017578,-0.0,-6.521368334233557e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,9.178545587928966e-05,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,9.66547304415144e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848388671875,0.0,0.0,7.138892397051677e-05,297.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.665463585406542e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0004584873968269,291.04217529296875,294.1499938964844,281.8299865722656,281.00311279296875,283.9736328125,282.1310119628906,290.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780015097931,3.291839245633809e-09,0.0009779981337487,-0.0076760812662541,0.0,0.0,0.0,-0.0064447177574038,60.0,-5.906085968017578,-0.0,-6.521368334233557e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.184570808429272e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.671817679191008e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.143578841350973e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.67180822044611e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004587883595377,291.03936767578125,294.1499938964844,281.7933349609375,280.9803771972656,283.9361572265625,282.0942077636719,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786429582163,3.3668565713185213e-09,0.000978639582172,-0.007872643880546,0.0,0.0,0.0,-0.0064819063991308,60.0,-5.931451797485352,-0.0,-6.52992682148579e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.184570808429272e-05,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.671817679191008e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,7.143578841350973e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08013916015625,0.0,0.0,9.67180822044611e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,0.0004587883595377,291.03936767578125,294.1499938964844,281.7933349609375,280.9803771972656,283.9361572265625,282.0942077636719,290.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786429582163,3.3668565713185213e-09,0.000978639582172,-0.007872643880546,0.0,0.0,0.0,-0.0064819063991308,60.0,-5.931451797485352,-0.0,-6.52992682148579e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.187987598124892e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797424316406,0.0,0.0,9.675415640231222e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,7.146236021071672e-05,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.675406181486323e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0004589590243995,291.0379333496094,294.1499938964844,281.7749938964844,280.96923828125,283.9174194335937,282.0754089355469,290.6522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790068725124,3.409399429443738e-09,0.000979003496468,-0.0079841157421469,0.0,0.0,0.0,-0.0065029975958168,60.0,-5.944417953491211,-0.0,-6.534783381084709e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.191678691422568e-05,297.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.679301729192956e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,7.149106386350468e-05,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.67929299804382e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004591433971654,291.0365295410156,294.1499938964844,281.75665283203125,280.9582214355469,283.898681640625,282.05633544921875,290.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793998906388,3.455357333592701e-09,0.0009793965145945,-0.0081045357510447,0.0,0.0,0.0,-0.0065257805399596,60.0,-5.957568168640137,-0.0,-6.540031449731032e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.19985250220634e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.687909187050536e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.155464118113741e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.6879004559014e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004595516948029,291.0336608886719,294.1499938964844,281.7200012207031,280.9364929199219,283.86114501953125,282.0172424316406,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802704444155,3.557144356847175e-09,0.0009802668355405,-0.0083712385967373,0.0,0.0,0.0,-0.0065762409940361,60.0,-5.984438419342041,-0.0,-6.551662323772689e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,9.19985250220634e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,9.687909187050536e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,7.155464118113741e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.6879004559014e-05,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,0.0004595516948029,291.0336608886719,294.1499938964844,281.7200012207031,280.9364929199219,283.86114501953125,282.0172424316406,290.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802704444155,3.557144356847175e-09,0.0009802668355405,-0.0083712385967373,0.0,0.0,0.0,-0.0065762409940361,60.0,-5.984438419342041,-0.0,-6.551662323772689e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.2087582743261e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.697287168819456e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.162390102166682e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.69727843767032e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004599965759553,291.0307922363281,294.1499938964844,281.6833190917969,280.91510009765625,283.8236389160156,281.97723388671875,290.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812187636271,3.6680523063381534e-09,0.0009812151547521,-0.0086618373170495,0.0,0.0,0.0,-0.0066312220878899,60.0,-6.011821746826172,-0.0,-6.564346932691478e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.2087582743261e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.697287168819456e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,7.162390102166682e-05,297.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.69727843767032e-05,297.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0004599965759553,291.0307922363281,294.1499938964844,281.6833190917969,280.91510009765625,283.8236389160156,281.97723388671875,290.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812187636271,3.6680523063381534e-09,0.0009812151547521,-0.0086618373170495,0.0,0.0,0.0,-0.0066312220878899,60.0,-6.011821746826172,-0.0,-6.564346932691478e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.218486957252026e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.707531717140228e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.169957098085433e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.70752298599109e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004604825517162,291.0279235839844,294.1499938964844,281.64666748046875,280.8939514160156,283.7860717773437,281.9363098144531,290.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208946614053e-09,0.0009822512511163,-0.0089792888611555,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.039793968200684,-0.0,-6.578218147978987e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,9.218486957252026e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,9.707531717140228e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,7.169957098085433e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,9.70752298599109e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693664550781,0.0,0.0,0.0004604825517162,291.0279235839844,294.1499938964844,281.64666748046875,280.8939514160156,283.7860717773437,281.9363098144531,290.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789208946614053e-09,0.0009822512511163,-0.0089792888611555,0.0,0.0,0.0,-0.0066912854090332,60.0,-6.039793968200684,-0.0,-6.578218147978987e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,9.223823872162028e-05,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.713151666801424e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.174107304308563e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.713142935652286e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0004607491136994,291.02642822265625,294.1499938964844,281.6275939941406,280.88299560546875,283.7665405273437,281.91461181640625,290.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828234324231,3.8556744463846834e-09,0.0009828195907175,-0.0091534378007054,0.0,0.0,0.0,-0.0067242351360619,60.0,-6.054571628570557,-0.0,-6.5858344555636e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.228894487023354e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.71849076449871e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.178050873335451e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.718482760945336e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,0.0004610024043358,291.0250549316406,294.1499938964844,281.6099853515625,280.8729248046875,283.7485046386719,281.8943786621094,290.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.918824820203781e-09,0.0009833596413955,-0.0093188993632793,0.0,0.0,0.0,-0.0067555415444076,60.0,-6.068323135375977,-0.0,-6.593074175498259e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,9.234309254679828e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,9.724193660076708e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.182262925198302e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663146972656,0.0,0.0,9.72418492892757e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,0.0004612729244399,291.02362060546875,294.1499938964844,281.5916748046875,280.8624572753906,283.7297058105469,281.873046875,290.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839403210207,3.986269536682131e-09,0.0009839363628998,-0.0094956131651997,0.0,0.0,0.0,-0.0067889769561588,60.0,-6.08276891708374,-0.0,-6.600811275347952e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.239844075636938e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.730021702125669e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,7.186568109318614e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,9.730013698572292e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643005371094,0.0,0.0,0.0004615493817254,291.02215576171875,294.1499938964844,281.5733337402344,280.8519592285156,283.7109069824219,281.8515319824219,290.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845298482105,4.055202840191896e-09,0.0009845257736742,-0.00967622641474,0.0,0.0,0.0,-0.0068231499753892,60.0,-6.097313404083252,-0.0,-6.60872316871064e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.25120184547268e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.741981921251865e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,7.195401121862233e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.741973917698488e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0004621167317964,291.0192565917969,294.1499938964844,281.5366516113281,280.8309326171875,283.6732788085937,281.8078918457031,290.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966612407406956e-09,0.0009857354452833,-0.0100468592718243,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.126649856567383,-0.0,-6.624974702162946e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.25120184547268e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.741981921251865e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644836425781,0.0,0.0,7.195401121862233e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,9.741973917698488e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,0.0004621167317964,291.0192565917969,294.1499938964844,281.5366516113281,280.8309326171875,283.6732788085937,281.8078918457031,290.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.1966612407406956e-09,0.0009857354452833,-0.0100468592718243,0.0,0.0,0.0,-0.0068932771682739,60.0,-6.126649856567383,-0.0,-6.624974702162946e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.262833918910474e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.75423099589534e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.204448047559708e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.754222264746204e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004626977897714,291.016357421875,294.1499938964844,281.5,280.80975341796875,283.6356201171875,281.7636413574219,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415364636700815e-09,0.0009869742207229,-0.0104264421388506,0.0,0.0,0.0,-0.0069650979712605,60.0,-6.156265258789063,-0.0,-6.641639060944726e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.262833918910474e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,9.75423099589534e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.204448047559708e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,9.754222264746204e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,0.0004626977897714,291.016357421875,294.1499938964844,281.5,280.80975341796875,283.6356201171875,281.7636413574219,290.62176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415364636700815e-09,0.0009869742207229,-0.0104264421388506,0.0,0.0,0.0,-0.0069650979712605,60.0,-6.156265258789063,-0.0,-6.641639060944726e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.27459477679804e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.766615403350444e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.21359538147226e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,9.766607399797068e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004632852505892,291.013427734375,294.1499938964844,281.4633483886719,280.7882995605469,283.5979309082031,281.71893310546875,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015736825446e-09,0.0009882268495857,-0.0108102224767208,0.0,0.0,0.0,-0.0070377145893871,60.0,-6.186060905456543,-0.0,-6.658509477119878e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.27459477679804e-05,297.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580749511719,0.0,0.0,9.766615403350444e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,7.21359538147226e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,9.766607399797068e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0004632852505892,291.013427734375,294.1499938964844,281.4633483886719,280.7882995605469,283.5979309082031,281.71893310546875,290.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488015736825446e-09,0.0009882268495857,-0.0108102224767208,0.0,0.0,0.0,-0.0070377145893871,60.0,-6.186060905456543,-0.0,-6.658509477119878e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.286333806812765e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.77897652774118e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.222725253086537e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.778968524187805e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0004638716345652,291.010498046875,294.1499938964844,281.4266662597656,280.7665100097656,283.5602111816406,281.6739196777344,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634219230581493e-09,0.0009894770337268,-0.0111932754516601,0.0,0.0,0.0,-0.007110193837434,60.0,-6.215938091278076,-0.0,-6.67536994569673e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05389404296875,0.0,0.0,9.286333806812765e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.77897652774118e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.222725253086537e-05,297.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.778968524187805e-05,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0004638716345652,291.010498046875,294.1499938964844,281.4266662597656,280.7665100097656,283.5602111816406,281.6739196777344,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894816903397,4.634219230581493e-09,0.0009894770337268,-0.0111932754516601,0.0,0.0,0.0,-0.007110193837434,60.0,-6.215938091278076,-0.0,-6.67536994569673e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,9.29213929339312e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,9.785089787328616e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,7.2272407123819e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,9.78508178377524e-05,297.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527038574219,0.0,0.0,0.0004641616251319,291.0090026855469,294.1499938964844,281.4083251953125,280.75543212890625,283.54132080078125,281.6513366699219,290.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.7065316088890086e-09,0.0009900954319164,-0.0113827306777238,0.0,0.0,0.0,-0.0071460423059761,60.0,-6.230872631072998,-0.0,-6.683716691213705e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.297886572312564e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.791141928872094e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.231710333144292e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,9.791133925318718e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0004644487053155,291.0075378417969,294.1499938964844,281.3900146484375,280.7442321777344,283.5224609375,281.6287841796875,290.6093444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907122002914,4.778108575465012e-09,0.0009907074272632,-0.0115702599287033,0.0,0.0,0.0,-0.0071815261617302,60.0,-6.245787143707275,-0.0,-6.691983855944272e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.30909809540026e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.802947897696868e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.24042984074913e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.802939894143492e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.000465008750325,291.00457763671875,294.1499938964844,281.35333251953125,280.7214050292969,283.48468017578125,281.58367919921875,290.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917746210253426e-09,0.0009919014992192,-0.0119361011311411,0.0,0.0,0.0,-0.0072507509030401,60.0,-6.275504112243652,-0.0,-6.708126676358006e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.30909809540026e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.802947897696868e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,7.24042984074913e-05,297.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,9.802939894143492e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.000465008750325,291.00457763671875,294.1499938964844,281.35333251953125,280.7214050292969,283.48468017578125,281.58367919921875,290.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991906505078,4.917746210253426e-09,0.0009919014992192,-0.0119361011311411,0.0,0.0,0.0,-0.0072507509030401,60.0,-6.275504112243652,-0.0,-6.708126676358006e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.319844684796408e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.814264194574208e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.248788460856304e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.814256918616592e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004655455704778,291.0015869140625,294.1499938964844,281.3166809082031,280.6979675292969,283.4468688964844,281.53875732421875,290.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0515969185482845e-09,0.0009930460946634,-0.0122867757454514,0.0,0.0,0.0,-0.0073171062394976,60.0,-6.305015563964844,-0.0,-6.723617929083049e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.319844684796408e-05,297.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.814264194574208e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,7.248788460856304e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.814256918616592e-05,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0004655455704778,291.0015869140625,294.1499938964844,281.3166809082031,280.6979675292969,283.4468688964844,281.53875732421875,290.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.0515969185482845e-09,0.0009930460946634,-0.0122867757454514,0.0,0.0,0.0,-0.0073171062394976,60.0,-6.305015563964844,-0.0,-6.723617929083049e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.329927706858145e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.824881999520584e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.25663048797287e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.824874723562972e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0004660492413677,290.9986267089844,294.1499938964844,281.2799987792969,280.6737365722656,283.4090576171875,281.4941101074219,290.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177173356685216e-09,0.0009941200260072,-0.0126157701015472,0.0,0.0,0.0,-0.0073793604969978,60.0,-6.334181785583496,-0.0,-6.73816913376868e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.329927706858145e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,9.824881999520584e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,7.25663048797287e-05,297.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.824874723562972e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0004660492413677,290.9986267089844,294.1499938964844,281.2799987792969,280.6737365722656,283.4090576171875,281.4941101074219,290.5967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941251482814,5.177173356685216e-09,0.0009941200260072,-0.0126157701015472,0.0,0.0,0.0,-0.0073793604969978,60.0,-6.334181785583496,-0.0,-6.73816913376868e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.335602953797206e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,9.830857743509114e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,7.261044811457396e-05,297.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,9.8308504675515e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0004663327126763,290.996826171875,294.1499938964844,281.25799560546875,280.6588134765625,283.3863525390625,281.467529296875,290.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947295766323,5.247852374878903e-09,0.0009947243379428,-0.0128009375184774,0.0,0.0,0.0,-0.0074143991805613,60.0,-6.351458549499512,-0.0,-6.746365244225673e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.339210373582318e-05,297.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422058105469,0.0,0.0,9.83465724857524e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433044433594,0.0,0.0,7.263850420713425e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,9.834649972617626e-05,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0004665129526983,290.99560546875,294.1499938964844,281.24334716796875,280.6487121582031,283.3712158203125,281.4498596191406,290.592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951138636097,5.292786653399162e-09,0.0009951086249202,-0.0129186566919088,0.0,0.0,0.0,-0.0074366750195622,60.0,-6.362881660461426,-0.0,-6.751578496277943e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.343503188574688e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.839177801040933e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,7.267189357662573e-05,297.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.839169797487556e-05,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,0.0004667273606173,290.9941101074219,294.1499938964844,281.2250061035156,280.6358337402344,283.352294921875,281.4279479980469,290.59039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346243892034863e-09,0.000995565787889,-0.0130587052553892,0.0,0.0,0.0,-0.0074631762690842,60.0,-6.377017974853516,-0.0,-6.757783665989336e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,9.347541345050558e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.0,0.0,9.84342987067066e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,7.270329660968855e-05,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,9.843421867117286e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,0.0004669290792662,290.9926147460937,294.1499938964844,281.2066650390625,280.6227111816406,283.3333740234375,281.4061584472656,290.5882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960011811926,5.396532554158284e-09,0.0009959958260878,-0.0131904510781168,0.0,0.0,0.0,-0.007488106843084,60.0,-6.391002178192139,-0.0,-6.76362361673455e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.35479038162157e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.8510630778037e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,7.275967800524086e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.851055801846088e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004672911891248,290.9895935058594,294.1499938964844,281.1700134277344,280.595703125,283.2955017089844,281.3630065917969,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486807008736605e-09,0.0009967677760869,-0.0134269502013921,0.0,0.0,0.0,-0.007532859686762,60.0,-6.418474197387695,-0.0,-6.774113359142575e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
