time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.35479038162157e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,9.8510630778037e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,7.275967800524086e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.851055801846088e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004672911891248,290.9895935058594,294.1499938964844,281.1700134277344,280.595703125,283.2955017089844,281.3630065917969,290.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996773247607,5.486807008736605e-09,0.0009967677760869,-0.0134269502013921,0.0,0.0,0.0,-0.007532859686762,60.0,-6.418474197387695,-0.0,-6.774113359142575e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.360798867419362e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.857390250544996e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,7.280640420503914e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.85738297458738e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0004675913078244,290.986572265625,294.1499938964844,281.1333312988281,280.56756591796875,283.25762939453125,281.32049560546875,290.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.5616213856524155e-09,0.0009974075946956,-0.0136229461058974,0.0,0.0,0.0,-0.0075699486769735,60.0,-6.445156097412109,-0.0,-6.782812533856486e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,9.360798867419362e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341186523437,0.0,0.0,9.857390250544996e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,7.280640420503914e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.85738297458738e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,0.0004675913078244,290.986572265625,294.1499938964844,281.1333312988281,280.56756591796875,283.25762939453125,281.32049560546875,290.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974131826311,5.5616213856524155e-09,0.0009974075946956,-0.0136229461058974,0.0,0.0,0.0,-0.0075699486769735,60.0,-6.445156097412109,-0.0,-6.782812533856486e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.365429286845028e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.86226659733802e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.284242019522935e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.862259321380408e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004678226250689,290.9835205078125,294.1499938964844,281.0966796875,280.5382385253906,283.2197570800781,281.2786865234375,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619270826429101e-09,0.0009979006135836,-0.0137739730998873,0.0,0.0,0.0,-0.0075985281728208,60.0,-6.470948219299316,-0.0,-6.789519346739328e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,9.365429286845028e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.86226659733802e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,7.284242019522935e-05,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307006835937,0.0,0.0,9.862259321380408e-05,297.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0004678226250689,290.9835205078125,294.1499938964844,281.0966796875,280.5382385253906,283.2197570800781,281.2786865234375,290.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997906201519,5.619270826429101e-09,0.0009979006135836,-0.0137739730998873,0.0,0.0,0.0,-0.0075985281728208,60.0,-6.470948219299316,-0.0,-6.789519346739328e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.368524479214102e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.865524771157652e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,7.286648906301707e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.865517495200038e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0004679772246163,290.98046875,294.1499938964844,281.0599975585937,280.5075988769531,283.1819152832031,281.237548828125,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982356568798,5.6577826867965095e-09,0.000998229952529,-0.0138748632743954,0.0,0.0,0.0,-0.0076176207512617,60.0,-6.495734214782715,-0.0,-6.794002160859236e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.368524479214102e-05,297.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.865524771157652e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,7.286648906301707e-05,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.865517495200038e-05,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0004679772246163,290.98046875,294.1499938964844,281.0599975585937,280.5075988769531,283.1819152832031,281.237548828125,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982356568798,5.6577826867965095e-09,0.000998229952529,-0.0138748632743954,0.0,0.0,0.0,-0.0076176207512617,60.0,-6.495734214782715,-0.0,-6.794002160859236e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.369441249873488e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272827148437,0.0,0.0,9.866491018328816e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.287361950147897e-05,297.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,9.866483742371202e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,0.0004680230340454,290.9789428710937,294.1499938964844,281.0416564941406,280.49176025390625,283.1629943847656,281.21728515625,290.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983332129195,5.669190450419137e-09,0.0009983275085687,-0.0139047475531697,0.0,0.0,0.0,-0.007623276207596,60.0,-6.507697582244873,-0.0,-6.795330165232373e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.369940380565822e-05,297.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.867015614872798e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,7.287749758688733e-05,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.867008338915184e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,0.0004680479469243,290.9774169921875,294.1499938964844,281.0233459472656,280.4755554199219,283.1440734863281,281.1972045898437,290.5667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983861818909,5.675379721736817e-09,0.0009983804775401,-0.0139209618791937,0.0,0.0,0.0,-0.0076263444498181,60.0,-6.519380569458008,-0.0,-6.796050655566432e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.369483450427651e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.86653394647874e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.2873939643614e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.866527398116888e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0004680251004174,290.9743347167969,294.1499938964844,280.9866638183594,280.4420166015625,283.1062316894531,281.1575622558594,290.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983371710404,5.669644309591604e-09,0.000998331583105,-0.0139059368520975,0.0,0.0,0.0,-0.0076235015876591,60.0,-6.541808605194092,-0.0,-6.795382745394819e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02178955078125,0.0,0.0,9.369483450427651e-05,297.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02313232421875,0.0,0.0,9.86653394647874e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,7.2873939643614e-05,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,9.866527398116888e-05,297.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0004680251004174,290.9743347167969,294.1499938964844,280.9866638183594,280.4420166015625,283.1062316894531,281.1575622558594,290.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983371710404,5.669644309591604e-09,0.000998331583105,-0.0139059368520975,0.0,0.0,0.0,-0.0076235015876591,60.0,-6.541808605194092,-0.0,-6.795382745394819e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.36712312977761e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.864049206953496e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,7.285558240255341e-05,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.864041930995882e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.000467907229904,290.9712829589844,294.1499938964844,280.95001220703125,280.40692138671875,283.06842041015625,281.1185607910156,290.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980854811146,5.640200750889335e-09,0.0009980797767639,-0.0138288028538227,0.0,0.0,0.0,-0.0076089054346084,60.0,-6.5630598068237305,-0.0,-6.791955797780247e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,9.36712312977761e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,9.864049206953496e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,7.285558240255341e-05,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.864041930995882e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.000467907229904,290.9712829589844,294.1499938964844,280.95001220703125,280.40692138671875,283.06842041015625,281.1185607910156,290.5580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980854811146,5.640200750889335e-09,0.0009980797767639,-0.0138288028538227,0.0,0.0,0.0,-0.0076089054346084,60.0,-6.5630598068237305,-0.0,-6.791955797780247e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.361481352243572e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.858107659965754e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.281170110218227e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.8581011116039e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0004676254175137,290.9682006835937,294.1499938964844,280.9143981933594,280.3720092773437,283.0306701660156,281.0804443359375,290.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569865901833282e-09,0.0009974784916266,-0.0136445444077253,0.0,0.0,0.0,-0.0075740381143987,60.0,-6.582130432128906,-0.0,-6.783771766549762e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,9.361481352243572e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.858107659965754e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.281170110218227e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,9.8581011116039e-05,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0004676254175137,290.9682006835937,294.1499938964844,280.9143981933594,280.3720092773437,283.0306701660156,281.0804443359375,290.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569865901833282e-09,0.0009974784916266,-0.0136445444077253,0.0,0.0,0.0,-0.0075740381143987,60.0,-6.582130432128906,-0.0,-6.783771766549762e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.355259680887684e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.85155566013418e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166931152344,0.0,0.0,7.276330870809034e-05,297.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.851549111772329e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144958496094,0.0,0.0,0.0004673146177083,290.9660949707031,294.1499938964844,280.891357421875,280.34942626953125,283.0050354003906,281.0553283691406,290.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820977889,5.492319488098474e-09,0.0009968155063688,-0.0134413912892341,0.0,0.0,0.0,-0.007535595446825,60.0,-6.592957019805908,-0.0,-6.774754268690232e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.35169737203978e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.847804176388308e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01580810546875,0.0,0.0,7.273560186149552e-05,297.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,9.847797628026456e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0136108398437,0.0,0.0,0.0004671366768889,290.965087890625,294.1499938964844,280.8808288574219,280.339111328125,282.99298095703125,281.0437316894531,290.5491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447919892986874e-09,0.0009964358760043,-0.0133250746876001,0.0,0.0,0.0,-0.0075135845690965,60.0,-6.597415447235107,-0.0,-6.769593596800405e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121459960937,0.0,0.0,9.345351281808688e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.84112120931968e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,7.26862417650409e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,9.841114660957828e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,0.0004668196488637,290.96356201171875,294.1499938964844,280.8647766113281,280.3233947753906,282.9742126464844,281.0260925292969,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957649745047,5.3688324896938874e-09,0.0009957596193999,-0.0131178814917802,0.0,0.0,0.0,-0.0074743777513504,60.0,-6.603436470031738,-0.0,-6.760406279227027e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.338095696875826e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.833480726229028e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,7.26298094377853e-05,297.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.833474177867174e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004664572479669,290.9620056152344,294.1499938964844,280.8492126464844,280.3081359863281,282.9554748535156,281.0089111328125,290.54473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949917439371,5.278415038389994e-09,0.0009949865052476,-0.0128810051828622,0.0,0.0,0.0,-0.0074295541271567,60.0,-6.608463764190674,-0.0,-6.749910852477117e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.321060497313738e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.815541852731258e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,7.249731424963102e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.815535304369404e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.000465606310172,290.9588928222656,294.1499938964844,280.8194274902344,280.2789611816406,282.9181213378906,280.9761657714844,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066137731546405e-09,0.0009931713575497,-0.0123248696327209,0.0,0.0,0.0,-0.007324319332838,60.0,-6.615706920623779,-0.0,-6.725301915366799e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.321060497313738e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,9.815541852731258e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101928710937,0.0,0.0,7.249731424963102e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,9.815535304369404e-05,297.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,0.000465606310172,290.9588928222656,294.1499938964844,280.8194274902344,280.2789611816406,282.9181213378906,280.9761657714844,290.540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931764798238,5.066137731546405e-09,0.0009931713575497,-0.0123248696327209,0.0,0.0,0.0,-0.007324319332838,60.0,-6.615706920623779,-0.0,-6.725301915366799e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.301038517151028e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.794456855161116e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,7.234157965285704e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.794450306799264e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0004646061570383,290.955810546875,294.1499938964844,280.7913513183594,280.25146484375,282.8809814453125,280.9457092285156,290.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.816635978954764e-09,0.0009910379303619,-0.0116711985319852,0.0,0.0,0.0,-0.0072006313130259,60.0,-6.619310855865479,-0.0,-6.69643540618381e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.301038517151028e-05,297.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,9.794456855161116e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,7.234157965285704e-05,297.3125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,9.794450306799264e-05,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052795410156,0.0,0.0,0.0004646061570383,290.955810546875,294.1499938964844,280.7913513183594,280.25146484375,282.8809814453125,280.9457092285156,290.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910427033901,4.816635978954764e-09,0.0009910379303619,-0.0116711985319852,0.0,0.0,0.0,-0.0072006313130259,60.0,-6.619310855865479,-0.0,-6.69643540618381e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.278530342271551e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.770754695637152e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,7.216651283670217e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.77074887487106e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004634818178601,290.95269775390625,294.1499938964844,280.7649230957031,280.2255554199219,282.8441467285156,280.9176025390625,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536171438473957e-09,0.0009886396583169,-0.0109363896772265,0.0,0.0,0.0,-0.0070615927688777,60.0,-6.619721412658691,-0.0,-6.664060236971636e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,9.278530342271551e-05,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,9.770754695637152e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,7.216651283670217e-05,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.77074887487106e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,0.0004634818178601,290.95269775390625,294.1499938964844,280.7649230957031,280.2255554199219,282.8441467285156,280.9176025390625,290.5313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886441985145,4.536171438473957e-09,0.0009886396583169,-0.0109363896772265,0.0,0.0,0.0,-0.0070615927688777,60.0,-6.619721412658691,-0.0,-6.664060236971636e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.254082397092134e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.745009447215124e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.197635568445548e-05,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.745003626449034e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0004622605920303,290.9495849609375,294.1499938964844,280.7400207519531,280.201171875,282.8075866699219,280.891845703125,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231532901854962e-09,0.0009860347490757,-0.0101382248103618,0.0,0.0,0.0,-0.0069105704315006,60.0,-6.617386341094971,-0.0,-6.628983584278103e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996337890625,0.0,0.0,9.254082397092134e-05,297.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.745009447215124e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00177001953125,0.0,0.0,7.197635568445548e-05,297.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.745003626449034e-05,297.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99969482421875,0.0,0.0,0.0004622605920303,290.9495849609375,294.1499938964844,280.7400207519531,280.201171875,282.8075866699219,280.891845703125,290.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860389400273,4.231532901854962e-09,0.0009860347490757,-0.0101382248103618,0.0,0.0,0.0,-0.0069105704315006,60.0,-6.617386341094971,-0.0,-6.628983584278103e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,9.241294173989444e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,9.731543104862794e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,7.18768933438696e-05,297.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99884033203125,0.0,0.0,9.731536556500942e-05,297.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,0.0004616217920556,290.94805908203125,294.1499938964844,280.7281188964844,280.1894836425781,282.7894287109375,280.8799133300781,290.5245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098467618227,4.072187032022612e-09,0.0009846721077337,-0.0097207259386777,0.0,0.0,0.0,-0.0068315756507217,60.0,-6.615288257598877,-0.0,-6.610672897977565e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,9.228265844285488e-05,297.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,9.71782355918549e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,7.177556108217686e-05,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.7178177384194e-05,297.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0004609710013028,290.9465026855469,294.1499938964844,280.716552734375,280.1781616210937,282.7713623046875,280.8685607910156,290.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832879295572,3.909851553629551e-09,0.0009832839714363,-0.0092953881248831,0.0,0.0,0.0,-0.0067510991357266,60.0,-6.61271333694458,-0.0,-6.59204530961688e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.201690409099685e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.689838043414056e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.156885840231553e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.689831495052204e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0004596434882842,290.9433898925781,294.1499938964844,280.69439697265625,280.15643310546875,282.7354736328125,280.84747314453125,290.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804558940231,3.578709550922099e-09,0.0009804524015635,-0.0084277419373393,0.0,0.0,0.0,-0.0065869372338056,60.0,-6.606353759765625,-0.0,-6.554127907065779e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.201690409099685e-05,297.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,9.689838043414056e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,7.156885840231553e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.689831495052204e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,0.0004596434882842,290.9433898925781,294.1499938964844,280.69439697265625,280.15643310546875,282.7354736328125,280.84747314453125,290.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804558940231,3.578709550922099e-09,0.0009804524015635,-0.0084277419373393,0.0,0.0,0.0,-0.0065869372338056,60.0,-6.606353759765625,-0.0,-6.554127907065779e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.17491124710068e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.661637886893004e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,7.136057683965191e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.661632066126911e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0004583058471325,290.9402770996094,294.1499938964844,280.6734619140625,280.13592529296875,282.6999816894531,280.82867431640625,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776023216545,3.245039126298365e-09,0.0009775990620255,-0.0075534526258707,0.0,0.0,0.0,-0.0064215217716991,60.0,-6.598674297332764,-0.0,-6.516031447745263e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912414550781,0.0,0.0,9.17491124710068e-05,297.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,9.661637886893004e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,7.136057683965191e-05,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.661632066126911e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0004583058471325,290.9402770996094,294.1499938964844,280.6734619140625,280.13592529296875,282.6999816894531,280.82867431640625,290.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776023216545,3.245039126298365e-09,0.0009775990620255,-0.0075534526258707,0.0,0.0,0.0,-0.0064215217716991,60.0,-6.598674297332764,-0.0,-6.516031447745263e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.148442768491805e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.63376514846459e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.11547108949162e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.6337593276985e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004569836892187,290.9371643066406,294.1499938964844,280.65362548828125,280.1164855957031,282.66485595703125,280.8120422363281,290.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974781694822,2.91523916118308e-09,0.0009747787844389,-0.006689288187772,0.0,0.0,0.0,-0.0062580252997577,60.0,-6.590177536010742,-0.0,-6.478486369587699e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,9.148442768491805e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.63376514846459e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,7.11547108949162e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,9.6337593276985e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0004569836892187,290.9371643066406,294.1499938964844,280.65362548828125,280.1164855957031,282.66485595703125,280.8120422363281,290.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974781694822,2.91523916118308e-09,0.0009747787844389,-0.006689288187772,0.0,0.0,0.0,-0.0062580252997577,60.0,-6.590177536010742,-0.0,-6.478486369587699e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,9.128806414082646e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.613087604520842e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,7.100198126863688e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.613081783754752e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0004560028028208,290.934814453125,294.1499938964844,280.63922119140625,280.1023864746094,282.638427734375,280.80078125,290.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726891876198,2.670567322837769e-09,0.0009726865100674,-0.0060481722466647,0.0,0.0,0.0,-0.006136730313301,60.0,-6.583430767059326,-0.0,-6.450702016991272e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9856262207031,0.0,0.0,9.12277100724168e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867858886719,0.0,0.0,9.606731327949092e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,7.095503679011017e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,9.606725507183e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0004557013162411,290.93408203125,294.1499938964844,280.6347961425781,280.0980529785156,282.6300964355469,280.79742431640625,290.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972045934759,2.595359260837426e-09,0.0009720433154143,-0.0058511025272309,0.0,0.0,0.0,-0.0060994462110102,60.0,-6.581292152404785,-0.0,-6.442173372533945e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842224121094,0.0,0.0,9.110351675190032e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.593652794137596e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,7.085844117682427e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,9.593646973371506e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,0.0004550809389911,290.9325256347656,294.1499938964844,280.625732421875,280.08917236328125,282.6129150390625,280.7909545898437,290.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707227000035,2.440613711129913e-09,0.0009707202552817,-0.0054456158541142,0.0,0.0,0.0,-0.0060227331705391,60.0,-6.5768232345581055,-0.0,-6.424643572700006e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
