time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014760,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,9.098309237742797e-05,297.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.580971527611835e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,7.076477777445689e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.580966434441508e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,0.0004544794210232,290.93096923828125,294.1499938964844,280.61688232421875,280.0804748535156,282.5957946777344,280.7850036621094,290.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969439453911,2.2905661811734035e-09,0.0009694371838122,-0.0050524375401437,0.0,0.0,0.0,-0.005948347505182,60.0,-6.57241678237915,-0.0,-6.407668706742697e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.075573325389996e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.557029261486603e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,7.058793562464416e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.557023440720512e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004533437022473,290.9278564453125,294.1499938964844,280.5997619628906,280.0636901855469,282.56182861328125,280.7743835449219,290.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670163854025,2.007269461756777e-09,0.0009670143481343,-0.0043100924231112,0.0,0.0,0.0,-0.0058079035952687,60.0,-6.563987255096436,-0.0,-6.375680072778779e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,9.075573325389996e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.557029261486603e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,7.058793562464416e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805908203125,0.0,0.0,9.557023440720512e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,0.0004533437022473,290.9278564453125,294.1499938964844,280.5997619628906,280.0636901855469,282.56182861328125,280.7743835449219,290.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670163854025,2.007269461756777e-09,0.0009670143481343,-0.0043100924231112,0.0,0.0,0.0,-0.0058079035952687,60.0,-6.563987255096436,-0.0,-6.375680072778779e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.05476772459224e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.535120625514536e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,7.042611832730472e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.535114804748446e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0004523044335655,290.9247436523437,294.1499938964844,280.5833435058594,280.047607421875,282.5282592773437,280.7655334472656,290.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964799139183,1.7480317193729882e-09,0.0009647973929531,-0.0036307845730334,0.0,0.0,0.0,-0.0056793871335685,60.0,-6.556300640106201,-0.0,-6.346478187424509e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.05476772459224e-05,297.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.97833251953125,0.0,0.0,9.535120625514536e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,7.042611832730472e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.535114804748446e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0004523044335655,290.9247436523437,294.1499938964844,280.5833435058594,280.047607421875,282.5282592773437,280.7655334472656,290.49029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964799139183,1.7480317193729882e-09,0.0009647973929531,-0.0036307845730334,0.0,0.0,0.0,-0.0056793871335685,60.0,-6.556300640106201,-0.0,-6.346478187424509e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.035913535626604e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,9.515265264781192e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,7.027947140159085e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.515260171610862e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004513626045081,290.921630859375,294.1499938964844,280.5675048828125,280.0321044921875,282.4950561523437,280.7583923339844,290.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627898107282,1.513098535355084e-09,0.000962788297329,-0.0030151603277772,0.0,0.0,0.0,-0.0055629201233386,60.0,-6.549517154693604,-0.0,-6.320072287735456e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743957519531,0.0,0.0,9.035913535626604e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,9.515265264781192e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,7.027947140159085e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.515260171610862e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0004513626045081,290.921630859375,294.1499938964844,280.5675048828125,280.0321044921875,282.4950561523437,280.7583923339844,290.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627898107282,1.513098535355084e-09,0.000962788297329,-0.0030151603277772,0.0,0.0,0.0,-0.0055629201233386,60.0,-6.549517154693604,-0.0,-6.320072287735456e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.014327224576846e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.49253371800296e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,7.011157140368596e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.492527897236867e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0004502843075897,290.918212890625,294.1499938964844,280.5521545410156,280.0170593261719,282.4585876464844,280.7530822753906,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784560581669,1.3622795114187623e-09,0.0010784547775983,-0.0025029936805367,0.0,0.0,0.0,-0.0060760462656617,60.0,-7.044512271881104,-0.0,-6.289907616974233e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.014327224576846e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.49253371800296e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,7.011157140368596e-05,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,9.492527897236867e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0004502843075897,290.918212890625,294.1499938964844,280.5521545410156,280.0170593261719,282.4585876464844,280.7530822753906,290.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784560581669,1.3622795114187623e-09,0.0010784547775983,-0.0025029936805367,0.0,0.0,0.0,-0.0060760462656617,60.0,-7.044512271881104,-0.0,-6.289907616974233e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.011353540699928e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.489402873441576e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,7.008844841038808e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.489397052675486e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0004501357907429,290.9166564941406,294.1499938964844,280.5446472167969,280.0096740722656,282.4416809082031,280.7508544921875,290.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601732017472,1.2070666688401843e-09,0.0009601719793863,-0.0022132215090095,0.0,0.0,0.0,-0.0054112095385789,60.0,-6.784489154815674,-0.0,-6.285757336854658e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685974121094,0.0,0.0,9.004239836940542e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.481910819886252e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,7.003311475273222e-05,297.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,9.481905726715922e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,0.000449780432973,290.91510009765625,294.1499938964844,280.5372009277344,280.0024108886719,282.42547607421875,280.7489318847656,290.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000958006188739,1.117007486506338e-09,0.0009580050245858,-0.0019786229822784,0.0,0.0,0.0,-0.0053595420904457,60.0,-6.658433437347412,-0.0,-6.275834607549768e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,4.131173773203045e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,4.3503310735104606e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,3.213141462765634e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,4.350328526925296e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0002063606953015,290.9147033691406,294.1499938964844,280.52252197265625,279.9880065917969,282.3981628417969,280.7458801269531,290.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007396576693281,8.505116610990623e-10,0.0007396567962132,-0.0014963514404371,0.0,0.0,0.0,-0.0041205426678061,60.0,-5.685613632202148,-0.0,-1.3210648575068262e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674377441406,0.0,0.0,4.131173773203045e-05,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.968505859375,0.0,0.0,4.3503310735104606e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,3.213141462765634e-05,297.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,4.350328526925296e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0002063606953015,290.9147033691406,294.1499938964844,280.52252197265625,279.9880065917969,282.3981628417969,280.7458801269531,290.4718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007396576693281,8.505116610990623e-10,0.0007396567962132,-0.0014963514404371,0.0,0.0,0.0,-0.0041205426678061,60.0,-5.685613632202148,-0.0,-1.3210648575068262e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,-1.0986176448568583e-06,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,-1.1568988611543318e-06,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,-8.544820957467891e-07,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,-1.1568982927201432e-06,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,-5.487823273142567e-06,290.9226989746094,294.1499938964844,280.5080261230469,279.97381591796875,282.4000549316406,280.82403564453125,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007560130907222,7.543013991195832e-10,0.0007560123340226,-0.0012270582374185,0.0,0.0,0.0,-0.0041411169804632,60.0,-3.636385202407837,-0.0,-9.34265338703444e-12,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715576171875,0.0,0.0,-1.0986176448568583e-06,297.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,-1.1568988611543318e-06,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,-8.544820957467891e-07,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,-1.1568982927201432e-06,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,-5.487823273142567e-06,290.9226989746094,294.1499938964844,280.5080261230469,279.97381591796875,282.4000549316406,280.82403564453125,290.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007560130907222,7.543013991195832e-10,0.0007560123340226,-0.0012270582374185,0.0,0.0,0.0,-0.0041411169804632,60.0,-3.636385202407837,-0.0,-9.34265338703444e-12,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.092418622458354e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.574767318554224e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.071894651744515e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.574762225383893e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004541851521935,291.0354309082031,294.1499938964844,280.4935913085937,279.9596862792969,282.5955505371094,281.0412292480469,290.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0021941876038908,-9.511486043223272e-10,-0.0021941864397376,0.0003063946496695,0.0,0.0,0.0,0.011421806178987,60.0,-4.447370052337647,-0.0,-6.399343988050532e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.092418622458354e-05,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,9.574767318554224e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.071894651744515e-05,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.574762225383893e-05,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0004541851521935,291.0354309082031,294.1499938964844,280.4935913085937,279.9596862792969,282.5955505371094,281.0412292480469,290.4638671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0021941876038908,-9.511486043223272e-10,-0.0021941864397376,0.0003063946496695,0.0,0.0,0.0,0.011421806178987,60.0,-4.447370052337647,-0.0,-6.399343988050532e-08,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,2.147786653949879e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,2.261725785501767e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05596923828125,0.0,0.0,1.6705040252418257e-05,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,2.2617245122091845e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001072863960871,291.0359191894531,294.1499938964844,280.4814758300781,279.9477844238281,282.5957946777344,281.0503845214844,290.4594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288472751388,2.8623128867089065e-10,0.0002288469986524,-0.0005236599827185,0.0,0.0,0.0,-0.0012890323996543,60.0,-2.348525047302246,-0.0,-3.570745921166462e-09,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,2.001721804845147e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,2.1079122234368697e-05,297.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,1.5568977687507868e-05,297.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475158691406,0.0,0.0,2.107911132043228e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.999015310313553e-05,291.0362243652344,294.1499938964844,280.4791564941406,279.94549560546875,282.5959167480469,281.0517883300781,290.45867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132876252289,2.667691345603629e-10,0.0002132873632945,-0.0004880532214883,0.0,0.0,0.0,-0.0012013886589556,60.0,-2.117947816848755,-0.0,-3.101588097464969e-09,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,1.5886620531091467e-05,297.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,1.6729400158510543e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,1.2356284969428089e-05,297.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,1.6729391063563526e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.935696339700371e-05,291.0369873046875,294.1499938964844,280.47186279296875,279.9383850097656,282.596435546875,281.0557556152344,290.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692763034952,2.1172173736427877e-10,0.0001692760852165,-0.0003873440437018,0.0,0.0,0.0,-0.0009534849668852,60.0,-1.6169456243515017,-0.0,-1.953618600225581e-09,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,1.2380804946587888e-05,297.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.050537109375,0.0,0.0,1.3037601092946716e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.62953345151618e-06,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,1.30375938169891e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.052734375,0.0,0.0,6.184468657011166e-05,291.0375671386719,294.1499938964844,280.4645690917969,279.93121337890625,282.596923828125,281.058837890625,290.4541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000131921027787,1.6499973609640506e-10,0.000131920853164,-0.0003018662682734,0.0,0.0,0.0,-0.0007430732948705,60.0,-1.2562469244003296,-0.0,-1.186518217011212e-09,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,7.033580459392397e-06,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.406708391499706e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,5.47057288713404e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.406704753520898e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,3.513419142109342e-05,291.0381774902344,294.1499938964844,280.4497375488281,279.91668701171875,282.5975646972656,281.0624084472656,290.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.494499732274562e-05,9.373707365867287e-11,7.494490273529664e-05,-0.0001714915997581,0.0,0.0,0.0,-0.0004221435519866,60.0,-0.7407528162002563,-0.0,-3.829389583209775e-10,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,7.033580459392397e-06,297.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,7.406708391499706e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581359863281,0.0,0.0,5.47057288713404e-06,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,7.406704753520898e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0532531738281,0.0,0.0,3.513419142109342e-05,291.0381774902344,294.1499938964844,280.4497375488281,279.91668701171875,282.5975646972656,281.0624084472656,290.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.494499732274562e-05,9.373707365867287e-11,7.494490273529664e-05,-0.0001714915997581,0.0,0.0,0.0,-0.0004221435519866,60.0,-0.7407528162002563,-0.0,-3.829389583209775e-10,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,3.5635407584777568e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,3.752584916583146e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,2.7716480417439016e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,3.752582870220067e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,1.780062484613154e-05,291.0383605957031,294.1499938964844,280.4345703125,279.9018249511719,282.5978088378906,281.0636291503906,290.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.797080353251658e-05,4.7491767463103685e-11,3.797075623879209e-05,-8.688593516126275e-05,0.0,0.0,0.0,-0.0002138785785064,60.0,-0.4104521572589874,-0.0,-9.829696084873163e-11,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,3.5635407584777568e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,3.752584916583146e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,2.7716480417439016e-06,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,3.752582870220067e-06,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,1.780062484613154e-05,291.0383605957031,294.1499938964844,280.4345703125,279.9018249511719,282.5978088378906,281.0636291503906,290.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-3.797080353251658e-05,4.7491767463103685e-11,3.797075623879209e-05,-8.688593516126275e-05,0.0,0.0,0.0,-0.0002138785785064,60.0,-0.4104521572589874,-0.0,-9.829696084873163e-11,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,1.5452185380127048e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,1.627191636544012e-06,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,1.2018389270451737e-06,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,1.627190840736148e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.718686902080663e-06,291.0384216308594,294.1499938964844,280.4189453125,279.88653564453125,282.5978698730469,281.0638732910156,290.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646505916141905e-05,2.059352514904856e-11,1.646503915253561e-05,-3.767571251955815e-05,0.0,0.0,0.0,-9.274289186578244e-05,60.0,-0.2060310691595077,-0.0,-1.8482318106527448e-11,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,1.5452185380127048e-06,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512084960937,0.0,0.0,1.627191636544012e-06,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,1.2018389270451737e-06,297.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,1.627190840736148e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.718686902080663e-06,291.0384216308594,294.1499938964844,280.4189453125,279.88653564453125,282.5978698730469,281.0638732910156,290.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.646505916141905e-05,2.059352514904856e-11,1.646503915253561e-05,-3.767571251955815e-05,0.0,0.0,0.0,-9.274289186578244e-05,60.0,-0.2060310691595077,-0.0,-1.8482318106527448e-11,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,5.145703312336991e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,5.418680757429684e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,4.00222148755347e-07,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,5.418677915258741e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,2.57038550444122e-06,291.0382995605469,294.1499938964844,280.4028015136719,279.8706970214844,282.5977783203125,281.0638427734375,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.482789219968254e-06,6.857598690290789e-12,5.4827823987579904e-06,-1.2545975550892765e-05,0.0,0.0,0.0,-3.088297671638429e-05,60.0,-0.0851698815822601,-0.0,-2.0495861952074534e-12,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,5.145703312336991e-07,297.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,5.418680757429684e-07,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,4.00222148755347e-07,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,5.418677915258741e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,2.57038550444122e-06,291.0382995605469,294.1499938964844,280.4028015136719,279.8706970214844,282.5977783203125,281.0638427734375,290.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.482789219968254e-06,6.857598690290789e-12,5.4827823987579904e-06,-1.2545975550892765e-05,0.0,0.0,0.0,-3.088297671638429e-05,60.0,-0.0851698815822601,-0.0,-2.0495861952074534e-12,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,2.6867019187193364e-07,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,2.829230254519644e-07,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,2.089660995352461e-07,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.8292285492170777e-07,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.3420632285487957e-06,291.0382995605469,294.1499938964844,280.3944702148437,279.862548828125,282.5977783203125,281.0638427734375,290.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.8630597626033705e-06,3.580881684922544e-12,2.863056124624564e-06,-6.55115582048893e-06,0.0,0.0,0.0,-1.612675259821117e-05,60.0,-0.0547245144844055,-0.0,-5.58747492718226e-13,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,1.1853892090130105e-07,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,1.2482736622132506e-07,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.219711927244134e-08,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,1.248272951670515e-07,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,5.921264687458461e-07,291.0382995605469,294.1499938964844,280.385986328125,279.8542175292969,282.5977783203125,281.0638427734375,290.4340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2636432984436397e-06,1.5803498917485448e-12,1.2636418205147493e-06,-2.891134045057697e-06,0.0,0.0,0.0,-7.117647328414023e-06,60.0,-0.0334237590432167,-0.0,-1.0876736523165317e-13,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,1.110319036712326e-08,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.1692208978786311e-08,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,8.635830717196313e-09,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,1.1692202761537374e-08,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,5.5462734849243134e-08,291.03826904296875,294.1499938964844,280.3684387207031,279.8370056152344,282.5977783203125,281.0638122558594,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.183278683924982e-07,1.4799052012060693e-13,1.183277191785237e-07,-2.707489556996734e-07,0.0,0.0,0.0,-6.665068212896585e-07,60.0,-0.0107945436611771,-0.0,-9.54272082937023e-16,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,1.110319036712326e-08,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.1692208978786311e-08,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,8.635830717196313e-09,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,1.1692202761537374e-08,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,5.5462734849243134e-08,291.03826904296875,294.1499938964844,280.3684387207031,279.8370056152344,282.5977783203125,281.0638122558594,290.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.183278683924982e-07,1.4799052012060693e-13,1.183277191785237e-07,-2.707489556996734e-07,0.0,0.0,0.0,-6.665068212896585e-07,60.0,-0.0107945436611771,-0.0,-9.54272082937023e-16,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-8.501751525002984e-10,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-8.952765750969146e-10,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-6.61248611422138e-10,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-8.952760754965539e-10,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-4.246801132978817e-09,291.03826904296875,294.1499938964844,280.3500061035156,279.8189392089844,282.5977783203125,281.0638122558594,290.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,9.095113107093766e-09,-1.1402068051118326e-14,-9.09510156077431e-09,2.0789634902484977e-08,0.0,0.0,0.0,5.123729351907969e-08,60.0,-0.0030348987784236,-0.0,-5.594914419278528e-18,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-8.501751525002984e-10,297.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-8.952765750969146e-10,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-6.61248611422138e-10,297.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-8.952760754965539e-10,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-4.246801132978817e-09,291.03826904296875,294.1499938964844,280.3500061035156,279.8189392089844,282.5977783203125,281.0638122558594,290.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,9.095113107093766e-09,-1.1402068051118326e-14,-9.09510156077431e-09,2.0789634902484977e-08,0.0,0.0,0.0,5.123729351907969e-08,60.0,-0.0030348987784236,-0.0,-5.594914419278528e-18,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,1.6629968235815085e-11,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.7512180941481326e-11,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.2934444314216531e-11,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,1.751217053314047e-11,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,8.307014104369513e-11,291.03826904296875,294.1499938964844,280.3307189941406,279.800048828125,282.5977783203125,281.0638122558594,290.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7909887461975416e-10,2.2064959460046268e-16,1.7909865257514923e-10,-4.0792805244826974e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,-0.0008172354428097,-0.0,-2.140718181738269e-21,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,1.6629968235815085e-11,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.7512180941481326e-11,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.2934444314216531e-11,297.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,1.751217053314047e-11,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,8.307014104369513e-11,291.03826904296875,294.1499938964844,280.3307189941406,279.800048828125,282.5977783203125,281.0638122558594,290.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7909887461975416e-10,2.2064959460046268e-16,1.7909865257514923e-10,-4.0792805244826974e-10,0.0,0.0,0.0,-1.0040821507573128e-09,60.0,-0.0008172354428097,-0.0,-2.140718181738269e-21,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,1.535073934286202e-12,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,1.6165090099828916e-12,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.1939486942516564e-12,297.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,1.6165081426211536e-12,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,7.668012926009826e-12,291.03826904296875,294.1499938964844,280.3123474121094,279.78204345703125,282.5977783203125,281.0638122558594,290.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.508576943920481e-11,1.6600047475532596e-17,1.508575209197005e-11,-3.5491148214772394e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0002079354017041,-0.0,-1.823841048616824e-23,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
