time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017040,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,7.675369671431009e-13,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,8.082545049914458e-13,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,5.969743471258282e-13,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,8.082540713105768e-13,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,3.834006463004913e-12,291.03826904296875,294.1499938964844,280.31072998046875,279.78045654296875,282.5977783203125,281.0638122558594,290.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.630715949582864e-12,4.105877647300382e-18,4.630711612774174e-12,-1.3098794618415788e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0001550237648189,-0.0,-4.560109464673664e-24,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.30047607421875,279.7704162597656,282.5977783203125,281.0638122558594,290.4198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.086524095862297e-12,2.0931871316609428e-19,2.086523879021862e-12,-5.398860612043643e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.960626029060222e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.29010009765625,279.76025390625,282.5977783203125,281.0638122558594,290.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412963257181e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.937994966283441e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.2689514160156,279.7395324707031,282.5977783203125,281.0638122558594,290.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001092178208637,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.2689514160156,279.7395324707031,282.5977783203125,281.0638122558594,290.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001092178208637,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.24737548828125,279.7183837890625,282.5977783203125,281.0638122558594,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001363428455078,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.24737548828125,279.7183837890625,282.5977783203125,281.0638122558594,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001363428455078,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.2254638671875,279.6968994140625,282.5977783203125,281.0638122558594,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001407011295668,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.2254638671875,279.6968994140625,282.5977783203125,281.0638122558594,290.41131591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001407011295668,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.20330810546875,279.6752014160156,282.5977783203125,281.0638122558594,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001366381911793,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.20330810546875,279.6752014160156,282.5977783203125,281.0638122558594,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001366381911793,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.19219970703125,279.664306640625,282.5977783203125,281.0638122558594,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.00013311492512,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.1810302734375,279.65338134765625,282.5977783203125,281.0638122558594,290.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688260105013197e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001293706445721,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.15869140625,279.6314697265625,282.5977783203125,281.0638122558594,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412756462028e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,0.0001216622476931,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.15869140625,279.6314697265625,282.5977783203125,281.0638122558594,290.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412756462028e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,0.0001216622476931,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.13641357421875,279.6096496582031,282.5977783203125,281.0638122558594,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.0275057657350481e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001138305669883,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.13641357421875,279.6096496582031,282.5977783203125,281.0638122558594,290.4037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.0275057657350481e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001138305669883,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.1142883300781,279.58795166015625,282.5977783203125,281.0638122558594,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825596911013e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001062713417923,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.1142883300781,279.58795166015625,282.5977783203125,281.0638122558594,290.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825596911013e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,0.0001062713417923,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.0924072265625,279.5664978027344,282.5977783203125,281.0638122558594,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.06882539011586e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.913102257996798e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.0924072265625,279.5664978027344,282.5977783203125,281.0638122558594,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.06882539011586e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.913102257996798e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.0815734863281,279.555908203125,282.5977783203125,281.0638122558594,290.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825183320707e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.579060133546592e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.07086181640625,279.5453796386719,282.5977783203125,281.0638122558594,290.3992919921875,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412136076569e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,9.25639906199649e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.0497436523437,279.5246887207031,282.5977783203125,281.0638122558594,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504119292814167e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,8.63385503180325e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.0497436523437,279.5246887207031,282.5977783203125,281.0638122558594,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504119292814167e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,8.63385503180325e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.0291748046875,279.5045471191406,282.5977783203125,281.0638122558594,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825596911013e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.05502277216874e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.0291748046875,279.5045471191406,282.5977783203125,281.0638122558594,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825596911013e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.05502277216874e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.0092163085937,279.4849853515625,282.5977783203125,281.0638122558594,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.06882539011586e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.517352787544951e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.0092163085937,279.4849853515625,282.5977783203125,281.0638122558594,290.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.06882539011586e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.517352787544951e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.989990234375,279.4661560058594,282.5977783203125,281.0638122558594,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412136076569e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,7.017960888333619e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.989990234375,279.4661560058594,282.5977783203125,281.0638122558594,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412136076569e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,7.017960888333619e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.9806823730469,279.45703125,282.5977783203125,281.0638122558594,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.45041089530565e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,6.785909499740228e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.9715881347656,279.4481201171875,282.5977783203125,281.0638122558594,290.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504102749201904e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,6.562221824424341e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9541320800781,279.4309997558594,282.5977783203125,281.0638122558594,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823942549789e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,6.130251858849078e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9541320800781,279.4309997558594,282.5977783203125,281.0638122558594,290.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823942549789e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,6.130251858849078e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9376525878906,279.41485595703125,282.5977783203125,281.0638122558594,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823735754635e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.728621908929199e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9376525878906,279.41485595703125,282.5977783203125,281.0638122558594,290.3919677734375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823735754635e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.728621908929199e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9223022460937,279.3998107910156,282.5977783203125,281.0638122558594,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823735754635e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.3548232244793326e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9223022460937,279.3998107910156,282.5977783203125,281.0638122558594,290.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823735754635e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.3548232244793326e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9081420898437,279.3859558105469,282.5977783203125,281.0638122558594,290.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823735754635e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.00657843076624e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9081420898437,279.3859558105469,282.5977783203125,281.0638122558594,290.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068823735754635e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.00657843076624e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
