time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019500,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.90155029296875,279.3794860839844,282.5977783203125,281.0638122558594,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450410481715345e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,4.831516707781702e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.89532470703125,279.37335205078125,282.5977783203125,281.0638122558594,290.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504100681250373e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,4.675337186199613e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8838806152344,279.3621520996094,282.5977783203125,281.0638122558594,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1421813975464055e-12,-4.0909119337665554e-19,2.14218161438684e-12,-3.717383605800206e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.372701368993148e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8838806152344,279.3621520996094,282.5977783203125,281.0638122558594,290.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1421813975464055e-12,-4.0909119337665554e-19,2.14218161438684e-12,-3.717383605800206e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.372701368993148e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8739318847656,279.3523864746094,282.5977783203125,281.0638122558594,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1421813975464055e-12,-4.0909101243089664e-19,2.14218161438684e-12,-3.717383605800206e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.089963113074191e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8739318847656,279.3523864746094,282.5977783203125,281.0638122558594,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1421813975464055e-12,-4.0909101243089664e-19,2.14218161438684e-12,-3.717383605800206e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.089963113074191e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.8655700683594,279.3442077636719,282.5977783203125,281.0638122558594,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450410481715345e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,3.82560356229078e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.8655700683594,279.3442077636719,282.5977783203125,281.0638122558594,290.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450410481715345e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,3.82560356229078e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.85888671875,279.3376770019531,282.5977783203125,281.0638122558594,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504117224862624e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,3.578174801077694e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.85888671875,279.3376770019531,282.5977783203125,281.0638122558594,290.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504117224862624e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,3.578174801077694e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.8562316894531,279.3350524902344,282.5977783203125,281.0638122558594,290.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450410481715345e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,3.462348104221746e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.8540344238281,279.3328857421875,282.5977783203125,281.0638122558594,290.3869323730469,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450410688510497e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,3.3502834412502125e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8510131835937,279.3299560546875,282.5977783203125,281.0638122558594,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.06882539011586e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,3.132735218969174e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8510131835937,279.3299560546875,282.5977783203125,281.0638122558594,290.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.06882539011586e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,3.132735218969174e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8500061035156,279.3289489746094,282.5977783203125,281.0638122558594,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825183320707e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.92896329483483e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8500061035156,279.3289489746094,282.5977783203125,281.0638122558594,290.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825183320707e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.92896329483483e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.85107421875,279.3291015625,282.5977783203125,281.0638122558594,290.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825183320707e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.738656257861294e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.85107421875,279.3291015625,282.5977783203125,281.0638122558594,290.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825183320707e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.738656257861294e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.85418701171875,279.3295593261719,282.5977783203125,281.0638122558594,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412136076569e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,2.560372558946256e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.85418701171875,279.3295593261719,282.5977783203125,281.0638122558594,290.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450412136076569e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,2.560372558946256e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,5.116913294987705e-13,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,5.38836336660964e-13,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,3.979829161539217e-13,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,5.388360114003121e-13,297.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,2.556004236389797e-12,291.03826904296875,294.1499938964844,279.8564758300781,279.3299255371094,282.5977783203125,281.0638122558594,290.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,3.280145252637645e-12,-4.491731760457381e-18,-3.2801409158289548e-12,1.593624321047371e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.455389767419547e-05,-0.0,-2.0267154052839512e-24,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8592529296875,279.3303527832031,282.5977783203125,281.0638122558594,290.3849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.1421813975464055e-12,-4.090929769848513e-19,2.14218161438684e-12,-3.717383605800206e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.378374665568117e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8661804199219,279.3314514160156,282.5977783203125,281.0638122558594,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825803706166e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.228086123068352e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8661804199219,279.3314514160156,282.5977783203125,281.0638122558594,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825803706166e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.228086123068352e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8748474121094,279.3329162597656,282.5977783203125,281.0638122558594,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825803706166e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.0859608412138183e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8748474121094,279.3329162597656,282.5977783203125,281.0638122558594,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825803706166e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.0859608412138183e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8851318359375,279.3347473144531,282.5977783203125,281.0638122558594,290.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825803706166e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.9520266505423933e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.8851318359375,279.3347473144531,282.5977783203125,281.0638122558594,290.38397216796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825803706166e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.9520266505423933e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.89697265625,279.3369140625,282.5977783203125,281.0638122558594,290.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825596911013e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.826269544835668e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.89697265625,279.3369140625,282.5977783203125,281.0638122558594,290.3836975097656,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068825596911013e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.826269544835668e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9034118652344,279.338134765625,282.5977783203125,281.0638122558594,290.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,3.168830866109862e-12,-5.728557854945658e-18,-3.168825228258565e-12,4.9565776830129415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7672780813882127e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.91021728515625,279.3394470214844,282.5977783203125,281.0638122558594,290.3834533691406,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687240712106682e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,1.710190190351568e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9248046875,279.34234619140625,282.5977783203125,281.0638122558594,290.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828285248004e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.5995374269550666e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9248046875,279.34234619140625,282.5977783203125,281.0638122558594,290.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828285248004e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.5995374269550666e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9405822753906,279.3456420898437,282.5977783203125,281.0638122558594,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828285248004e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.4960553016862832e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9405822753906,279.3456420898437,282.5977783203125,281.0638122558594,290.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828285248004e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.4960553016862832e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9574890136719,279.3493347167969,282.5977783203125,281.0638122558594,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828285248004e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3993612810736522e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.9574890136719,279.3493347167969,282.5977783203125,281.0638122558594,290.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828285248004e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3993612810736522e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.97540283203125,279.3534240722656,282.5977783203125,281.0638122558594,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3090249922242949e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,279.97540283203125,279.3534240722656,282.5977783203125,281.0638122558594,290.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3090249922242949e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,279.9847106933594,279.3556213378906,282.5977783203125,281.0638122558594,290.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,1.266492654394824e-05,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
