time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024420,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.4192199707031,279.5832214355469,282.5977783203125,281.0638122558594,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688278716576975e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,3.0879095902491827e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.4192199707031,279.5832214355469,282.5977783203125,281.0638122558594,290.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688278716576975e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,3.0879095902491827e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.43634033203125,279.6054382324219,282.5977783203125,281.0638122558594,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688276648625444e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.882671424231376e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.43634033203125,279.6054382324219,282.5977783203125,281.0638122558594,290.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688276648625444e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.882671424231376e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.4534606933594,279.6291809082031,282.5977783203125,281.0638122558594,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688276648625444e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.684674427655409e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.4534606933594,279.6291809082031,282.5977783203125,281.0638122558594,290.38037109375,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688276648625444e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,2.684674427655409e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.4706115722656,279.65435791015625,282.5977783203125,281.0638122558594,290.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450414410823253e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,2.4593518901383504e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.4706115722656,279.65435791015625,282.5977783203125,281.0638122558594,290.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450414410823253e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,2.4593518901383504e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.47918701171875,279.6674499511719,282.5977783203125,281.0638122558594,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504142040281e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,-3.980956535087898e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.48779296875,279.6808776855469,282.5977783203125,281.0638122558594,290.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504137904377938e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,-2.076656528515741e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.5050964355469,279.7086181640625,282.5977783203125,281.0638122558594,290.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.11014687565305e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.012548510625493e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.5050964355469,279.7086181640625,282.5977783203125,281.0638122558594,290.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.11014687565305e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.012548510625493e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.52252197265625,279.7375183105469,282.5977783203125,281.0638122558594,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.027507420096273e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.410047843819484e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.52252197265625,279.7375183105469,282.5977783203125,281.0638122558594,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.027507420096273e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.410047843819484e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.54010009765625,279.7674560546875,282.5977783203125,281.0638122558594,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068827251272238e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.862713123860885e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.54010009765625,279.7674560546875,282.5977783203125,281.0638122558594,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068827251272238e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.862713123860885e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.5578918457031,279.79833984375,282.5977783203125,281.0638122558594,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068827251272238e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.1713357253029244e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.5578918457031,279.79833984375,282.5977783203125,281.0638122558594,290.38018798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068827251272238e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.1713357253029244e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.5668640136719,279.8140869140625,282.5977783203125,281.0638122558594,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068827251272238e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.2667932196563925e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.5758972167969,279.830078125,282.5977783203125,281.0638122558594,290.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068827251272238e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3221049357525771e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.5941772460937,279.8625793457031,282.5977783203125,281.0638122558594,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688270444770853e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3732493471252385e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.5941772460937,279.8625793457031,282.5977783203125,281.0638122558594,290.380126953125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688270444770853e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3732493471252385e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.6127624511719,279.8957214355469,282.5977783203125,281.0638122558594,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450413997232948e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.3609756024379749e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.6127624511719,279.8957214355469,282.5977783203125,281.0638122558594,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450413997232948e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.3609756024379749e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.63165283203125,279.9294738769531,282.5977783203125,281.0638122558594,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.11014687565305e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2970791658517555e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.63165283203125,279.9294738769531,282.5977783203125,281.0638122558594,290.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.11014687565305e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2970791658517555e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.65093994140625,279.9636535644531,282.5977783203125,281.0638122558594,290.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688270444770853e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.2152161161793629e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.65093994140625,279.9636535644531,282.5977783203125,281.0638122558594,290.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688270444770853e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.2152161161793629e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.66070556640625,279.9808959960937,282.5977783203125,281.0638122558594,290.38006591796875,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688270444770853e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.1737495242414298e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.67059326171875,279.99822998046875,282.5977783203125,281.0638122558594,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068827251272238e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.1338086096657207e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.6907043457031,280.0330810546875,282.5977783203125,281.0638122558594,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450413997232948e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.0556800589256454e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.6907043457031,280.0330810546875,282.5977783203125,281.0638122558594,290.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450413997232948e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.0556800589256454e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.7112731933594,280.068115234375,282.5977783203125,281.0638122558594,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687240298516376e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,9.81969151325757e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.7112731933594,280.068115234375,282.5977783203125,281.0638122558594,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687240298516376e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,9.81969151325757e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.7323303222656,280.1032409667969,282.5977783203125,281.0638122558594,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110147289243356e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.134956826528652e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.7323303222656,280.1032409667969,282.5977783203125,281.0638122558594,290.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110147289243356e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.134956826528652e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.7539367675781,280.1383361816406,282.5977783203125,281.0638122558594,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688274580673912e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.501002639604849e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.7539367675781,280.1383361816406,282.5977783203125,281.0638122558594,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688274580673912e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.501002639604849e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.76495361328125,280.1558532714844,282.5977783203125,281.0638122558594,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688276648625444e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.204291361835203e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.7760925292969,280.1733093261719,282.5977783203125,281.0638122558594,290.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.45041482441356e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,8.133017104228202e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
