time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026820,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.7988586425781,280.2080993652344,282.5977783203125,281.0638122558594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688278716576975e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.43917382806103e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.7988586425781,280.2080993652344,282.5977783203125,281.0638122558594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688278716576975e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.43917382806103e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.822265625,280.2425842285156,282.5977783203125,281.0638122558594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.027508143879309e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.865108161946409e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.822265625,280.2425842285156,282.5977783203125,281.0638122558594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.027508143879309e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.865108161946409e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.8463439941406,280.2766418457031,282.5977783203125,281.0638122558594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,6.373019232341903e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.8463439941406,280.2766418457031,282.5977783203125,281.0638122558594,290.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,6.373019232341903e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.8711242675781,280.3102111816406,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.917364660490421e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.8711242675781,280.3102111816406,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.917364660490421e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.8837890625,280.3267822265625,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.707184982384206e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,280.8966369628906,280.3431701660156,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828078452851e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.503381430571608e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.92291259765625,280.3754577636719,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.6872411256969895e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,5.116723400533374e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.92291259765625,280.3754577636719,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.6872411256969895e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,5.116723400533374e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.95001220703125,280.40692138671875,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110147702833663e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7635398914280813e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.95001220703125,280.40692138671875,282.5977783203125,281.0638122558594,290.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110147702833663e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.7635398914280813e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.9840393066406,280.44439697265625,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.6872411256969895e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,4.425612871727936e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,280.9840393066406,280.44439697265625,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.6872411256969895e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,4.425612871727936e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.0306701660156,280.4941711425781,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,4.1209321466340043e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.0306701660156,280.4941711425781,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,4.1209321466340043e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.0584411621094,280.5234069824219,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.168830866109862e-12,-5.728560750077802e-18,-3.168825228258565e-12,4.9565776830129415e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.975195568273193e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.0890808105469,280.555419921875,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068828285248004e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,-1.3353601389098912e-05,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.1584777832031,280.6272888183594,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504152380038657e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,-5.253875315247569e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.1584777832031,280.6272888183594,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.4504152380038657e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,-5.253875315247569e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.23809814453125,280.7089233398437,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,-1.5612268953191233e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.23809814453125,280.7089233398437,282.5977783203125,281.0638122558594,290.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,-1.5612268953191233e-06,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.3271484375,280.7994384765625,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,-2.983503009090782e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.3271484375,280.7994384765625,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,-2.983503009090782e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.4248352050781,280.89801025390625,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.707428461069868e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.4248352050781,280.89801025390625,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.707428461069868e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.4766845703125,280.9500427246094,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.8324109873901762e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,281.5303955078125,281.0037841796875,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450415651594172e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,2.212009491131539e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.6430053710937,281.1158447265625,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,-1.3631160982185977e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.6430053710937,281.1158447265625,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,-1.3631160982185977e-06,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.76190185546875,281.2333679199219,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,-2.865775172722352e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.76190185546875,281.2333679199219,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,-2.865775172722352e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.8863220214844,281.35546875,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.476510978041915e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,281.8863220214844,281.35546875,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,5.476510978041915e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.01544189453125,281.48126220703125,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110148530014275e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4792271940677892e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.01544189453125,281.48126220703125,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110148530014275e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4792271940677892e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.0815124511719,281.5452880859375,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450415858389325e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.58465866206825e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,282.1484680175781,281.6098937988281,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1421813975464055e-12,-4.090957428700245e-19,2.14218161438684e-12,-3.717383605800206e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.634983277654101e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
