time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.28466796875,281.7405090332031,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,1.6575269512486557e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.28466796875,281.7405090332031,282.5977783203125,281.0638122558594,290.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,4.576675952279452e-13,-3.687241539287295e-18,-4.57663908940559e-13,2.301073611168936e-12,0.0,0.0,0.0,0.0,60.0,1.6575269512486557e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,282.4232177734375,281.8721618652344,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688284920431573e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.579876567348038e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,282.4232177734375,281.8721618652344,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688284920431573e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.579876567348038e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.5633239746094,282.0040283203125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.1101481164239696e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.481732141428438e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.5633239746094,282.0040283203125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.1101481164239696e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.481732141428438e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,282.7042236328125,282.1352233886719,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3867754944385524e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,282.7042236328125,282.1352233886719,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.3867754944385524e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.7747497558594,282.2002868652344,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.450415858389325e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.3371339946388616e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.8451538085937,282.26483154296875,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.689820359658371e-13,-2.45041544479902e-18,-5.689795423008407e-13,-1.0618797507966349e-12,0.0,0.0,0.0,0.0,60.0,1.2931852211295336e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.9852600097656,282.3919982910156,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110148530014275e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1998227478215997e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,282.9852600097656,282.3919982910156,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110148530014275e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1998227478215997e-07,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.1238098144531,282.5157775878906,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.1112421560710573e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.1238098144531,282.5157775878906,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,1.1112421560710573e-07,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,283.260009765625,282.6353454589844,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.027509384650228e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.889599539292249e-08,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,-2.5584566474938523e-13,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,-2.69418168330482e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,-1.9899145807696089e-13,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,-2.694180057001561e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,-1.2780021181948986e-12,291.03826904296875,294.1499938964844,283.260009765625,282.6353454589844,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-2.19783848239008e-12,-1.027509384650228e-18,2.1978395665922523e-12,-2.035907250078073e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.889599539292249e-08,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.3930358886719,282.74981689453125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.429618330614177e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.3930358886719,282.74981689453125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.429618330614177e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.4581604003906,282.8048400878906,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,9.15408477908386e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.52215576171875,282.8582458496094,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.86488891183035e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.6465759277344,282.95977783203125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.28421917731248e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.6465759277344,282.95977783203125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.068829112428617e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,8.28421917731248e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.7654724121094,283.05352783203125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.71493517959243e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.7654724121094,283.05352783203125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.71493517959243e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.8780822753906,283.1386108398437,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.170699944936132e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,283.8780822753906,283.1386108398437,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,7.170699944936132e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,283.983642578125,283.21417236328125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110148530014275e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.672006946928377e-08,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,2.5584566474938523e-13,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,2.69418168330482e-13,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,1.9899145807696089e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,2.694180057001561e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.2780021181948986e-12,291.03826904296875,294.1499938964844,283.983642578125,283.21417236328125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.2244881677939707e-12,-5.110148530014275e-18,-3.224482963623543e-12,3.275100893609939e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.672006946928377e-08,-0.0,-5.066788513209878e-25,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,284.03350830078125,283.2480773925781,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688289056334632e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,6.432907895259632e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0,291.03826904296875,294.1499938964844,284.0813293457031,283.279296875,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,5.133247884918368e-13,-3.0688286988383097e-18,-5.13321752725754e-13,6.195969301861507e-13,0.0,0.0,0.0,0.0,60.0,6.209748448782193e-08,-0.0,-0.0,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,3.3362274054482555e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,3.5132127762516063e-10,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,2.5948485027349477e-10,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,3.5132108333613127e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.6665148150352132e-09,291.03826904296875,294.1499938964844,284.1703796386719,283.3331298828125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.556430039353131e-09,4.445380526088127e-15,3.5564255984610327e-09,-8.137493345827806e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0563745490799192e-05,-0.0,-8.615648045568436e-19,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,3.3362274054482555e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,3.5132127762516063e-10,297.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,2.5948485027349477e-10,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,3.5132108333613127e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,1.6665148150352132e-09,291.03826904296875,294.1499938964844,284.1703796386719,283.3331298828125,282.5977783203125,281.0638122558594,290.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.556430039353131e-09,4.445380526088127e-15,3.5564255984610327e-09,-8.137493345827806e-09,0.0,0.0,0.0,-2.0037987269461155e-08,60.0,-1.0563745490799192e-05,-0.0,-8.615648045568436e-19,0.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.050000000745058,4.43534053928829e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.050000000745058,4.670633213521569e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.050000000745058,3.449715846315371e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.050000000745058,4.6706305489863115e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.050000000745058,2.2155445478233563e-08,291.03826904296875,291.1499938964844,284.25,283.3747863769531,282.5977783203125,281.0638122558594,290.3798217773437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.725402646954535e-08,5.913370785875714e-14,4.725396607341281e-08,-1.0813195672199073e-07,0.0,0.0,0.0,-2.661690814420581e-07,60.0,-0.0001431516429875,-0.0,-1.5227569219977667e-16,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.050000000745058,4.43534053928829e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.050000000745058,4.670633213521569e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.050000000745058,3.449715846315371e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.050000000745058,4.6706305489863115e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.050000000745058,2.2155445478233563e-08,291.03826904296875,291.1499938964844,284.25,283.3747863769531,282.5977783203125,281.0638122558594,290.3798217773437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.725402646954535e-08,5.913370785875714e-14,4.725396607341281e-08,-1.0813195672199073e-07,0.0,0.0,0.0,-2.661690814420581e-07,60.0,-0.0001431516429875,-0.0,-1.5227569219977667e-16,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6485290527344,0.6338780522346497,0.050000000745058,0.0408447384834289,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.64898681640625,0.6338780522346497,0.050000000745058,0.0430114865303039,297.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65045166015625,0.6338780522346497,0.050000000745058,0.0317681394517421,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.64862060546875,0.6338780522346497,0.050000000745058,0.0430114828050136,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6494445800781,0.6338780522346497,0.050000000745058,0.20402792096138,290.5829772949219,291.1499938964844,284.2872619628906,283.3920288085937,292.3981018066406,294.1478881835937,290.4244689941406,1.0,0.1097076013684272,0.0114742554724216,0.0114742554724216,1.0,1.0,-0.4346877336502075,8.561382287552988e-07,0.4346868693828583,-0.1320422887802124,0.0,0.0,0.0,10.197671890258787,60.0,383.6209411621094,-0.0,12.279637336730955,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.6313406229019165,0.050000000745058,0.0452352240681648,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.6313406229019165,0.050000000745058,0.047634869813919,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6064453125,0.6313406229019165,0.050000000745058,0.0351829528808593,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063537597656,0.6313406229019165,0.050000000745058,0.047634869813919,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063842773437,0.6313406229019165,0.050000000745058,0.2259593158960342,290.6233825683594,291.1499938964844,284.324462890625,283.40850830078125,293.673828125,297.5014343261719,290.8312683105469,1.0,0.1210924685001373,0.0229485109448432,0.0229485109448432,1.0,1.0,-0.4819919764995575,3.5583193493948784e-06,0.4819884300231933,-0.1438870429992675,0.0,0.0,0.0,12.500061988830566,60.0,818.7843017578125,-0.0,16.68062973022461,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0456805229187011,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0481037907302379,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0355292931199073,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0481037907302379,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.2281836718320846,291.3431091308594,291.1499938964844,284.3985595703125,283.43914794921875,293.69482421875,297.6417541503906,291.4766845703125,1.0,0.1406036764383316,0.0458970218896865,0.0458970218896865,1.0,1.0,-0.4867348968982696,3.750163523363881e-05,0.4866974055767059,-0.1449979841709137,0.0,0.0,0.0,20.011857986450195,60.0,807.7501220703125,-0.0,23.19112205505371,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0456805229187011,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0481037907302379,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0355292931199073,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.0481037907302379,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31365966796875,0.570991039276123,0.050000000745058,0.2281836718320846,291.3431091308594,291.1499938964844,284.3985595703125,283.43914794921875,293.69482421875,297.6417541503906,291.4766845703125,1.0,0.1406036764383316,0.0458970218896865,0.0458970218896865,1.0,1.0,-0.4867348968982696,3.750163523363881e-05,0.4866974055767059,-0.1449979841709137,0.0,0.0,0.0,20.011857986450195,60.0,807.7501220703125,-0.0,23.19112205505371,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.568115234375,0.5492472052574158,0.050000000745058,0.0458178892731666,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.568115234375,0.5492472052574158,0.050000000745058,0.0482484437525272,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.568115234375,0.5492472052574158,0.050000000745058,0.0356361344456672,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.568115234375,0.5492472052574158,0.050000000745058,0.0482484437525272,297.61798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.568115234375,0.5492472052574158,0.050000000745058,0.2288698405027389,291.59197998046875,291.1499938964844,284.4354858398437,283.453369140625,293.6949157714844,297.62353515625,291.7069091796875,1.0,0.1490112543106079,0.0573712773621082,0.0573712773621082,1.0,1.0,-0.4881986081600189,0.0001058376656146,0.4880927801132202,-0.1452923566102981,0.0,0.0,0.0,23.6787338256836,60.0,733.6289672851562,-0.0,26.345355987548828,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
