time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031560,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7910461425781,0.5324445366859436,0.050000000745058,0.0459493435919284,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7910461425781,0.5324445366859436,0.050000000745058,0.0483868718147277,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7910461425781,0.5324445366859436,0.050000000745058,0.0357383787631988,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7910461425781,0.5324445366859436,0.050000000745058,0.0483868718147277,297.6036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7910461425781,0.5324445366859436,0.050000000745058,0.2295264899730682,291.8123474121094,291.1499938964844,284.47235107421875,283.46685791015625,293.6943664550781,297.608154296875,291.91717529296875,1.0,0.15657839179039,0.2458970248699188,0.2458970248699188,0.9963505268096924,1.0,-0.4895995259284973,0.0325481183826923,0.4570514261722564,-0.1133474335074424,0.0,0.0,0.0,27.197998046875,60.0,661.1449584960938,-0.0,29.378921508789062,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0461894907057285,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0486397594213485,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0359251610934734,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0486397594213485,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.2307260781526565,292.1976928710937,291.1499938964844,284.5458679199219,283.4918212890625,292.98114013671875,297.5859375,292.2765197753906,1.0,0.1694008111953735,0.6229485273361206,0.6229485273361206,0.9890515208244324,1.0,-0.4921586513519287,0.1863304525613784,0.305828183889389,0.0391205064952373,0.0,0.0,0.0,33.639549255371094,60.0,441.9417419433594,-0.0,34.94599151611328,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0461894907057285,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0486397594213485,297.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0359251610934734,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.0486397594213485,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1802978515625,0.5095387697219849,0.050000000745058,0.2307260781526565,292.1976928710937,291.1499938964844,284.5458679199219,283.4918212890625,292.98114013671875,297.5859375,292.2765197753906,1.0,0.1694008111953735,0.6229485273361206,0.6229485273361206,0.9890515208244324,1.0,-0.4921586513519287,0.1863304525613784,0.305828183889389,0.0391205064952373,0.0,0.0,0.0,33.639549255371094,60.0,441.9417419433594,-0.0,34.94599151611328,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0360837951302528,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2577819824219,291.1499938964844,284.6190795898437,283.5141906738281,291.930908203125,297.5716247558594,292.2276916503906,1.0,0.1795553714036941,1.0,1.0,0.9817525744438172,1.0,-0.4943318963050842,0.2160374373197555,0.2782944738864898,0.0681421756744384,0.0,0.0,0.0,39.09715270996094,60.0,-38.9757080078125,-0.0,39.74024200439453,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0360837951302528,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.262451171875,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2577819824219,291.1499938964844,284.6190795898437,283.5141906738281,291.930908203125,297.5716247558594,292.2276916503906,1.0,0.1795553714036941,1.0,1.0,0.9817525744438172,1.0,-0.4943318963050842,0.2160374373197555,0.2782944738864898,0.0681421756744384,0.0,0.0,0.0,39.09715270996094,60.0,-38.9757080078125,-0.0,39.74024200439453,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0465621836483478,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0490322224795818,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0362150333821773,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0490322224795818,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.2325877547264099,292.1807861328125,290.6499938964844,284.6921081542969,283.5340881347656,291.914306640625,297.5604248046875,292.1726989746094,1.0,0.1875156760215759,1.0,1.0,0.9362086653709412,1.0,-0.4961298704147339,0.2177920639514923,0.2783378362655639,0.0693973749876022,0.0,0.0,0.0,43.6087532043457,48.0,-88.74608612060547,-0.0,43.74203109741211,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0465621836483478,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0490322224795818,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0362150333821773,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.0490322224795818,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1829833984375,0.4857644140720367,0.050000000745058,0.2325877547264099,292.1807861328125,290.6499938964844,284.6921081542969,283.5340881347656,291.914306640625,297.5604248046875,292.1726989746094,1.0,0.1875156760215759,1.0,1.0,0.9362086653709412,1.0,-0.4961298704147339,0.2177920639514923,0.2783378362655639,0.0693973749876022,0.0,0.0,0.0,43.6087532043457,48.0,-88.74608612060547,-0.0,43.74203109741211,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0466043502092361,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0490766242146492,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0362478271126747,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0490766242146492,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.2327983826398849,292.1513061523437,290.1499938964844,284.764892578125,283.5517272949219,291.9108581542969,297.5515441894531,292.14361572265625,1.0,0.1889621019363403,1.0,1.0,0.8906646966934204,1.0,-0.4965795278549194,0.219220757484436,0.2773587703704834,0.0706273093819618,0.0,0.0,0.0,44.73564910888672,36.0,-83.13599395751953,-0.0,44.74618148803711,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0466043502092361,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0490766242146492,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0362478271126747,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.0490766242146492,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1527404785156,0.4834770560264587,0.050000000745058,0.2327983826398849,292.1513061523437,290.1499938964844,284.764892578125,283.5517272949219,291.9108581542969,297.5515441894531,292.14361572265625,1.0,0.1889621019363403,1.0,1.0,0.8906646966934204,1.0,-0.4965795278549194,0.219220757484436,0.2773587703704834,0.0706273093819618,0.0,0.0,0.0,44.73564910888672,36.0,-83.13599395751953,-0.0,44.74618148803711,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.4847058355808258,0.050000000745058,0.0465816408395767,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.4847058355808258,0.050000000745058,0.049052707850933,297.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.4847058355808258,0.050000000745058,0.0362301655113697,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.4847058355808258,0.050000000745058,0.049052707850933,297.5467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1366271972656,0.4847058355808258,0.050000000745058,0.2326849400997162,292.135009765625,290.1499938964844,284.8012390136719,283.55975341796875,291.9049377441406,297.5478820800781,292.1264038085937,1.0,0.1877562403678894,1.0,1.0,0.8678927421569824,1.0,-0.4963375926017761,0.2199227958917617,0.2764148116111755,0.0713287591934204,0.0,0.0,0.0,44.127891540527344,36.0,-79.3288345336914,-0.0,44.204681396484375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.4872048497200012,0.050000000745058,0.0465359278023242,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.4872048497200012,0.050000000745058,0.0490045733749866,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.4872048497200012,0.050000000745058,0.0361946113407611,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.4872048497200012,0.050000000745058,0.0490045733749866,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1187744140625,0.4872048497200012,0.050000000745058,0.2324566096067428,292.11700439453125,289.6499938964844,284.8375244140625,283.5672607421875,291.88385009765625,297.544677734375,292.107421875,1.0,0.1854792237281799,1.0,1.0,0.8314173221588135,1.0,-0.4958506226539612,0.2212958037853241,0.2745548188686371,0.0727473646402359,0.0,0.0,0.0,42.905120849609375,25.0,-77.58218383789062,-0.0,43.1167221069336,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0463951714336872,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0488563515245914,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0360851362347602,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0488563515245914,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.2317534983158111,292.07183837890625,289.1499938964844,284.9100036621094,283.5808410644531,291.79010009765625,297.5393981933594,292.0581359863281,1.0,0.1785183697938919,1.0,1.0,0.7584664821624756,1.0,-0.494351178407669,0.2257601022720337,0.2685910761356354,0.0773894414305687,0.0,0.0,0.0,39.14023208618164,25.0,-87.2669448852539,-0.0,39.77991485595703,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0463951714336872,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0488563515245914,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0360851362347602,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.0488563515245914,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.07427978515625,0.4953322112560272,0.050000000745058,0.2317534983158111,292.07183837890625,289.1499938964844,284.9100036621094,283.5808410644531,291.79010009765625,297.5393981933594,292.0581359863281,1.0,0.1785183697938919,1.0,1.0,0.7584664821624756,1.0,-0.494351178407669,0.2257601022720337,0.2685910761356354,0.0773894414305687,0.0,0.0,0.0,39.14023208618164,25.0,-87.2669448852539,-0.0,39.77991485595703,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4995894730091095,0.050000000745058,0.0463279299437999,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4995894730091095,0.050000000745058,0.0487855412065982,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4995894730091095,0.050000000745058,0.0360328331589698,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4995894730091095,0.050000000745058,0.0487855412065982,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0414428710937,0.4995894730091095,0.050000000745058,0.2314176112413406,292.03839111328125,289.1499938964844,284.9502868652344,283.5876159667969,291.6991271972656,297.5370178222656,292.0212707519531,1.0,0.1753769814968109,1.0,1.0,0.7178688645362854,1.0,-0.4936341941356659,0.2299719601869583,0.2636622190475464,0.0816444382071495,0.0,0.0,0.0,37.34159469604492,25.0,-101.39239501953124,-0.0,38.19301223754883,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.5026286840438843,0.050000000745058,0.0462829172611236,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.5026286840438843,0.050000000745058,0.0487381406128406,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.5026286840438843,0.050000000745058,0.0359978228807449,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.5026286840438843,0.050000000745058,0.0487381406128406,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.5026286840438843,0.050000000745058,0.2311927527189254,292.0052490234375,288.6499938964844,284.9823608398437,283.5926208496094,291.59619140625,297.53533935546875,291.9842224121094,1.0,0.1731441766023636,1.0,1.0,0.6855156421661377,1.0,-0.4931545853614807,0.2346511334180832,0.2585034370422363,0.0863224044442176,0.0,0.0,0.0,36.13759613037109,25.0,-119.40274810791016,-0.0,37.133544921875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0461977198719978,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0486484244465827,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0359315611422061,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0486484244465827,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.2307671755552292,291.8856811523437,288.1499938964844,285.0546264648437,283.6028137207031,290.8575439453125,297.53192138671875,291.8363647460937,1.0,0.1688431799411773,1.0,1.0,0.5636351108551025,1.0,-0.4922466874122619,0.2686343491077423,0.2236123383045196,0.1201323345303535,0.0,0.0,0.0,33.861515045166016,25.0,-260.35723876953125,-0.0,35.1400260925293,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0461977198719978,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0486484244465827,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0359315611422061,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.0486484244465827,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8933410644531,0.5088931322097778,0.050000000745058,0.2307671755552292,291.8856811523437,288.1499938964844,285.0546264648437,283.6028137207031,290.8575439453125,297.53192138671875,291.8363647460937,1.0,0.1688431799411773,1.0,1.0,0.5636351108551025,1.0,-0.4922466874122619,0.2686343491077423,0.2236123383045196,0.1201323345303535,0.0,0.0,0.0,33.861515045166016,25.0,-260.35723876953125,-0.0,35.1400260925293,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.69989013671875,0.5130056142807007,0.050000000745058,0.0461469031870365,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.69989013671875,0.5130056142807007,0.050000000745058,0.0485949106514453,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.69989013671875,0.5130056142807007,0.050000000745058,0.0358920358121395,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69989013671875,0.5130056142807007,0.050000000745058,0.0485949106514453,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.69989013671875,0.5130056142807007,0.050000000745058,0.230513334274292,291.6839904785156,288.1499938964844,285.1079406738281,283.6094055175781,289.7808837890625,297.5292053222656,291.5863342285156,1.0,0.1662358492612838,1.0,1.0,0.4736837148666382,1.0,-0.4917051196098327,0.3146974146366119,0.1770077049732208,0.1659251749515533,0.0,0.0,0.0,32.506935119628906,25.0,-497.6105041503906,-0.0,33.96116256713867,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951538085937,0.5143657922744751,0.050000000745058,0.0461309067904949,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951538085937,0.5143657922744751,0.050000000745058,0.0485780648887157,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951538085937,0.5143657922744751,0.050000000745058,0.0358795933425426,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951538085937,0.5143657922744751,0.050000000745058,0.0485780648887157,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5951538085937,0.5143657922744751,0.050000000745058,0.2304334342479705,291.57550048828125,287.6499938964844,285.1268615722656,283.611572265625,289.306640625,297.52801513671875,291.4569702148437,1.0,0.1654092818498611,1.0,1.0,0.4417546093463897,1.0,-0.4915346801280975,0.3344230055809021,0.1571116745471954,0.1855314373970031,0.0,0.0,0.0,32.081199645996094,25.0,-604.818115234375,-0.0,33.59208679199219,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5168194770812988,0.050000000745058,0.0461030006408691,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5168194770812988,0.050000000745058,0.0485486797988414,297.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5168194770812988,0.050000000745058,0.0358578898012638,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5168194770812988,0.050000000745058,0.0485486797988414,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.5168194770812988,0.050000000745058,0.2302940338850021,291.3059997558594,287.6499938964844,285.1629638671875,283.615478515625,288.3495483398437,297.52520751953125,291.1464233398437,1.0,0.1639596670866012,1.0,1.0,0.3808143436908722,1.0,-0.4912373125553131,0.3733804523944855,0.1178568676114082,0.2242448031902313,0.0,0.0,0.0,31.33906364440918,25.0,-822.5307006835938,-0.0,32.95021438598633,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.66180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.5191008448600769,0.050000000745058,0.0460780896246433,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.5191008448600769,0.050000000745058,0.04852245002985,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.5191008448600769,0.050000000745058,0.0358385145664215,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.5191008448600769,0.050000000745058,0.04852245002985,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9936218261719,0.5191008448600769,0.050000000745058,0.2301696091890335,290.9584350585937,287.1499938964844,285.19903564453125,283.6190795898437,287.34893798828125,297.5214538574219,290.7611389160156,1.0,0.1626583486795425,1.0,1.0,0.3101207017898559,1.0,-0.4909719228744507,0.4139991402626037,0.0769727751612663,0.2646004855632782,0.0,0.0,0.0,30.677440643310547,25.0,-1039.3260498046875,-0.0,32.37984085083008,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0460363887250423,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0484785325825214,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0358060784637928,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0484785325825214,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.2299612909555435,290.0794372558594,286.6499938964844,285.271240234375,283.6255187988281,286.0021057128906,297.5101623535156,289.8444519042969,1.0,0.160442516207695,1.0,1.0,0.1687334030866623,1.0,-0.4905290603637695,0.4648506939411163,0.0256783664226531,0.3150553107261657,0.0,0.0,0.0,29.567306518554688,25.0,-1296.59033203125,-0.0,31.42164421081543,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0460363887250423,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0484785325825214,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0358060784637928,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.0484785325825214,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1247863769531,0.5231257081031799,0.050000000745058,0.2299612909555435,290.0794372558594,286.6499938964844,285.271240234375,283.6255187988281,286.0021057128906,297.5101623535156,289.8444519042969,1.0,0.160442516207695,1.0,1.0,0.1687334030866623,1.0,-0.4905290603637695,0.4648506939411163,0.0256783664226531,0.3150553107261657,0.0,0.0,0.0,29.567306518554688,25.0,-1296.59033203125,-0.0,31.42164421081543,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60894775390625,0.52508944272995,0.1335495710372924,0.0460170023143291,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.60894775390625,0.52508944272995,0.050000000745058,0.0484581179916858,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60894775390625,0.52508944272995,0.050000000745058,0.0357910022139549,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60894775390625,0.52508944272995,0.050000000745058,0.0484581179916858,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.60894775390625,0.52508944272995,0.050000000745058,0.2298644483089447,289.5639038085937,286.6499938964844,285.3114318847656,283.6286926269531,285.452880859375,297.5016174316406,289.3343811035156,1.0,0.1594008058309555,1.0,1.0,0.0900503918528556,1.0,-0.4903210997581482,0.4881276786327362,0.002193413907662,0.338135689496994,0.0,0.0,0.0,29.05112075805664,25.0,-1326.128173828125,-0.0,30.976726531982425,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0592956542969,0.752526581287384,0.1323091089725494,0.1103282123804092,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.5538451075553894,0.050000000745058,0.048214815557003,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0717468261719,0.7286846041679382,0.1230021938681602,0.0774298682808876,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.5538451075553894,0.050000000745058,0.048214815557003,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607360839844,0.5538451075553894,0.050000000745058,0.2287103235721588,289.08380126953125,286.1499938964844,285.34344482421875,283.63104248046875,285.3409729003906,297.49383544921875,288.82666015625,1.0,0.1603652834892273,1.0,1.0,0.0273461136966943,1.0,-0.6154410243034363,0.615423321723938,1.7697255316306837e-05,0.4376682639122009,0.0,0.0,0.0,23.897432327270508,28.0,-1453.379150390625,-0.0,38.344234466552734,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.081298828125,0.7594443559646606,0.1238212138414383,0.1140279471874237,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17041015625,0.5527603030204773,0.050000000745058,0.0482223071157932,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08502197265625,0.7439879179000854,0.1163229569792747,0.0831975564360618,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17041015625,0.5527603030204773,0.050000000745058,0.0482223071157932,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.17041015625,0.5527603030204773,0.050000000745058,0.2287458628416061,288.1015625,286.1499938964844,285.4076232910156,283.6353454589844,285.4012756347656,297.4735412597656,287.9439392089844,1.0,0.162100464105606,1.0,1.0,0.0176339987665414,1.0,-0.6269292831420898,0.6269252300262451,4.02749083150411e-06,0.4471280872821808,0.0,0.0,0.0,24.194175720214844,28.0,-1249.09423828125,-0.0,39.882266998291016,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9934997558594,0.7564440965652466,0.1229889914393425,0.1132105141878128,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765380859375,0.5516725182533264,0.050000000745058,0.0482301265001297,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9969482421875,0.7413714528083801,0.1155934408307075,0.082673542201519,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765380859375,0.5516725182533264,0.050000000745058,0.0482301265001297,297.46746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765380859375,0.5516725182533264,0.050000000745058,0.2287829518318176,288.0123291015625,286.1499938964844,285.4157409667969,283.6358642578125,285.40936279296875,297.4706726074219,287.86285400390625,1.0,0.1623323261737823,1.0,1.0,0.0164076685905456,1.0,-0.6253809928894043,0.6253775358200073,3.492574933261494e-06,0.4458605945110321,0.0,0.0,0.0,24.37825584411621,25.0,-1206.3621826171875,-0.0,39.910587310791016,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5516967773437,0.7443010807037354,0.1191116496920585,0.1091699674725532,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.5485487580299377,0.050000000745058,0.0482531264424324,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5543212890625,0.7304584980010986,0.1121139675378799,0.0799320638179779,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.5485487580299377,0.050000000745058,0.0482531264424324,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.612548828125,0.5485487580299377,0.050000000745058,0.2288920581340789,287.5653686523437,286.1499938964844,285.4632873535156,283.63873291015625,285.456787109375,297.4533996582031,287.4460754394531,1.0,0.1624609977006912,1.0,1.0,0.009216334670782,1.0,-0.6174271702766418,0.6174256801605225,1.4861269619359518e-06,0.439348042011261,0.0,0.0,0.0,24.88951301574707,25.0,-973.9019165039062,-0.0,39.59214782714844,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.356689453125,0.7404776811599731,0.1177378967404365,0.1076512485742569,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.41070556640625,0.5480197072029114,0.050000000745058,0.0482571125030517,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35906982421875,0.7268386483192444,0.1107953563332557,0.078843779861927,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.41070556640625,0.5480197072029114,0.050000000745058,0.0482571125030517,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.41070556640625,0.5480197072029114,0.050000000745058,0.2289109677076339,287.36871337890625,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4441833496094,287.2605285644531,1.0,0.1622810810804367,1.0,1.0,0.0054692230187356,1.0,-0.6143304109573364,0.61432945728302,9.406816161572352e-07,0.4368104636669159,0.0,0.0,0.0,24.962810516357425,25.0,-868.559814453125,-0.0,39.33663940429688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.8164669275283813,0.1164576932787895,0.1057081818580627,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14019775390625,0.616751492023468,0.050000000745058,0.04787253215909,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0897521972656,0.8000589609146118,0.1094333603978157,0.0773468986153602,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.14019775390625,0.616751492023468,0.050000000745058,0.04787253215909,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.7316879034042358,0.1099552065134048,0.3787352740764618,287.0904846191406,286.25,285.5243225097656,283.64215087890625,285.51873779296875,297.427734375,286.97900390625,1.0,0.1646940261125564,1.0,1.0,0.0,1.0,-0.7889785170555115,0.788977861404419,6.737909643561579e-07,0.5755385160446167,0.0,0.0,0.0,16.831886291503906,25.0,-802.029296875,-0.0,50.63198852539063,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.710693359375,0.9337992668151855,0.1153633445501327,0.1044891476631164,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.7065452933311462,0.050000000745058,0.0476241447031497,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7139587402344,0.911257803440094,0.1080773994326591,0.0762799903750419,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7787780761719,0.7065452933311462,0.050000000745058,0.0476241447031497,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7156066894531,0.9048264026641846,0.1059199720621109,0.4804466664791107,286.7038269042969,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3729858398437,286.6213684082031,1.0,0.1688776463270187,1.0,1.0,0.0,1.0,-0.9078864455223083,0.9078856706619264,7.940716955090465e-07,0.6747280359268188,0.0,0.0,0.0,11.866801261901855,25.0,-769.399658203125,-0.0,61.019264221191406,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160705566406,0.8245648145675659,0.1135354936122894,0.1028189808130264,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6282621026039124,0.050000000745058,0.0478221327066421,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31756591796875,0.8055000901222229,0.1051697880029678,0.0743586346507072,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6282621026039124,0.050000000745058,0.0478221327066421,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186950683594,0.7904009222984314,0.0984699428081512,0.4519200026988983,286.3136901855469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2700500488281,286.2771911621094,1.0,0.1730429679155349,1.0,1.0,0.0,1.0,-0.8697593808174133,0.8697586059570312,7.442600917784148e-07,0.6435110569000244,0.0,0.0,0.0,16.45339584350586,25.0,-477.1691589355469,-0.0,61.88774871826172,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3160705566406,0.8245648145675659,0.1135354936122894,0.1028189808130264,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6282621026039124,0.050000000745058,0.0478221327066421,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31756591796875,0.8055000901222229,0.1051697880029678,0.0743586346507072,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.343017578125,0.6282621026039124,0.050000000745058,0.0478221327066421,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3186950683594,0.7904009222984314,0.0984699428081512,0.4519200026988983,286.3136901855469,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2700500488281,286.2771911621094,1.0,0.1730429679155349,1.0,1.0,0.0,1.0,-0.8697593808174133,0.8697586059570312,7.442600917784148e-07,0.6435110569000244,0.0,0.0,0.0,16.45339584350586,25.0,-477.1691589355469,-0.0,61.88774871826172,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.7943603992462158,0.1131112873554229,0.1023368164896965,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.6064490079879761,0.050000000745058,0.0479179210960865,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17315673828125,0.7725539803504944,0.1038150787353515,0.0733626261353492,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910400390625,0.6064490079879761,0.050000000745058,0.0479179210960865,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.7528167366981506,0.0951699241995811,0.4356945753097534,286.1704406738281,286.45001220703125,285.6798095703125,283.6503295898437,285.675048828125,297.225830078125,286.14324951171875,1.0,0.1748156249523162,1.0,1.0,0.0,1.0,-0.8487348556518555,0.8487341403961182,7.175297014327953e-07,0.6261307597160339,0.0,0.0,0.0,18.64558219909668,25.0,-339.6617126464844,-0.0,61.81006622314453,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
