time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033600,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094665527344,0.7829833626747131,0.1130402758717536,0.1022403314709663,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.5975330471992493,0.050000000745058,0.0479599721729755,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11053466796875,0.7604885101318359,0.1032199785113334,0.0729212015867233,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.5975330471992493,0.050000000745058,0.0479599721729755,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.739113986492157,0.0936831459403038,0.4284162223339081,286.1083374023437,286.54998779296875,285.7059936523437,283.6517333984375,285.701171875,297.2064819335937,286.08563232421875,1.0,0.1756059825420379,1.0,1.0,0.0,1.0,-0.839454710483551,0.8394540548324585,7.059034601297753e-07,0.6184364557266235,0.0,0.0,0.0,19.60845375061035,25.0,-278.43511962890625,-0.0,61.759883880615234,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.7639580368995667,0.113279215991497,0.1023908331990242,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.58100426197052,0.050000000745058,0.0480453036725521,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915466308594,0.7396470308303833,0.1019928902387619,0.0720207914710044,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.58100426197052,0.050000000745058,0.0480453036725521,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.7140240669250488,0.0905676782131195,0.4132213294506073,285.9903869628906,286.54998779296875,285.7781982421875,283.6557922363281,285.7732238769531,297.1678161621094,285.977783203125,1.0,0.1772232353687286,1.0,1.0,0.0,1.0,-0.8205201625823975,0.8205194473266602,6.82493123349559e-07,0.6026741862297058,0.0,0.0,0.0,21.56327438354492,25.0,-151.82615661621094,-0.0,61.6260986328125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98992919921875,0.7638190388679504,0.1132852584123611,0.1023956313729286,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.5808704495429993,0.050000000745058,0.0480460375547409,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906311035156,0.7394846677780151,0.1019821316003799,0.0720129087567329,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.5808704495429993,0.050000000745058,0.0480460375547409,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.7138071656227112,0.0905399024486541,0.4130863845348358,285.9894714355469,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16748046875,285.9769592285156,1.0,0.1772372275590896,1.0,1.0,0.0,1.0,-0.8203564286231995,0.8203557729721069,6.822923523941427e-07,0.6025373339653015,0.0,0.0,0.0,21.58012580871582,25.0,-150.71339416503906,-0.0,61.62474822998047,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7548218965530396,0.1140424087643623,0.1030189767479896,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.5713646411895752,0.050000000745058,0.0481004416942596,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.7280673980712891,0.101184457540512,0.0714262202382087,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.5713646411895752,0.050000000745058,0.0481004416942596,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.6972556710243225,0.0884221419692039,0.4028259813785553,285.9309997558594,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92584228515625,1.0,0.1782724559307098,1.0,1.0,0.0,1.0,-0.8082147836685181,0.8082141280174255,6.674849828414153e-07,0.5923580527305603,0.0,0.0,0.0,22.82662582397461,25.0,-67.02098846435547,-0.0,61.51597213745117,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.7548218965530396,0.1140424087643623,0.1030189767479896,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.5713646411895752,0.050000000745058,0.0481004416942596,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.7280673980712891,0.101184457540512,0.0714262202382087,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.5713646411895752,0.050000000745058,0.0481004416942596,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.6972556710243225,0.0884221419692039,0.4028259813785553,285.9309997558594,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.143798828125,285.92584228515625,1.0,0.1782724559307098,1.0,1.0,0.0,1.0,-0.8082147836685181,0.8082141280174255,6.674849828414153e-07,0.5923580527305603,0.0,0.0,0.0,22.82662582397461,25.0,-67.02098846435547,-0.0,61.51597213745117,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.7524634003639221,0.1145767271518707,0.1034716591238975,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.5681906342506409,0.050000000745058,0.0481196269392967,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186096191406,0.7242604494094849,0.1009071767330169,0.0712197124958038,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205017089844,0.5681906342506409,0.050000000745058,0.0481196269392967,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.6914055347442627,0.0876217409968376,0.3989685475826263,285.9183654785156,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.13580322265625,285.9160461425781,1.0,0.1786383390426635,1.0,1.0,0.0,1.0,-0.8039268851280212,0.8039262294769287,6.622920523113862e-07,0.5887481570243835,0.0,0.0,0.0,23.266258239746094,25.0,-36.4179801940918,-0.0,61.474159240722656,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7510861158370972,0.1152014732360839,0.1040068864822387,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.5657421350479126,0.050000000745058,0.0481348074972629,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.7213096618652344,0.1006963104009628,0.0710606053471565,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.5657421350479126,0.050000000745058,0.0481348074972629,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91455078125,0.6867460012435913,0.0869497284293174,0.3957405984401703,285.9144592285156,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1296691894531,285.9144897460937,1.0,0.1789293587207794,1.0,1.0,0.0,1.0,-0.8005402684211731,0.8005396127700806,6.582063178939279e-07,0.5858954787254333,0.0,0.0,0.0,23.614362716674805,25.0,-11.471031188964844,-0.0,61.44140625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.7504165172576904,0.1166773959994316,0.1052855029702186,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.5623632669448853,0.050000000745058,0.048156339675188,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.7172329425811768,0.100433126091957,0.0708561167120933,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.5623632669448853,0.050000000745058,0.048156339675188,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261779785156,0.6799616813659668,0.0858896523714065,0.3906690180301666,285.9267272949219,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214904785156,285.9303894042969,1.0,0.1793505698442459,1.0,1.0,0.0,1.0,-0.7957935929298401,0.7957929372787476,6.525132789647614e-07,0.5819132924079895,0.0,0.0,0.0,24.109071731567383,25.0,25.80511283874512,-0.0,61.40326690673828,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.7504165172576904,0.1166773959994316,0.1052855029702186,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.5623632669448853,0.050000000745058,0.048156339675188,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.7172329425811768,0.100433126091957,0.0708561167120933,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.5623632669448853,0.050000000745058,0.048156339675188,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261779785156,0.6799616813659668,0.0858896523714065,0.3906690180301666,285.9267272949219,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1214904785156,285.9303894042969,1.0,0.1793505698442459,1.0,1.0,0.0,1.0,-0.7957935929298401,0.7957929372787476,6.525132789647614e-07,0.5819132924079895,0.0,0.0,0.0,24.109071731567383,25.0,25.80511283874512,-0.0,61.40326690673828,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.7516890168190002,0.1184021309018135,0.1067937090992927,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.5603513717651367,0.050000000745058,0.0481694974005222,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.7148764133453369,0.1003343760967254,0.0707700103521347,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.5603513717651367,0.050000000745058,0.0481694974005222,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.675495982170105,0.0851027816534042,0.3869206011295318,285.9587707519531,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1170959472656,285.9649353027344,1.0,0.1796274185180664,1.0,1.0,0.0,1.0,-0.7930327653884888,0.7930321097373962,6.492413149317144e-07,0.5796434879302979,0.0,0.0,0.0,24.41355323791504,25.0,51.00133895874024,-0.0,61.40281295776367,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.7516890168190002,0.1184021309018135,0.1067937090992927,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.5603513717651367,0.050000000745058,0.0481694974005222,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.7148764133453369,0.1003343760967254,0.0707700103521347,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.5603513717651367,0.050000000745058,0.0481694974005222,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957763671875,0.675495982170105,0.0851027816534042,0.3869206011295318,285.9587707519531,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1170959472656,285.9649353027344,1.0,0.1796274185180664,1.0,1.0,0.0,1.0,-0.7930327653884888,0.7930321097373962,6.492413149317144e-07,0.5796434879302979,0.0,0.0,0.0,24.41355323791504,25.0,51.00133895874024,-0.0,61.40281295776367,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.7542650699615479,0.1203257665038108,0.1084854081273078,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.5592014789581299,0.050000000745058,0.0481771379709243,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7136790156364441,0.1003570556640625,0.0707714706659317,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.5592014789581299,0.050000000745058,0.0481771379709243,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.6725192666053772,0.0845031291246414,0.3840706944465637,286.00439453125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151733398437,286.0123291015625,1.0,0.179819718003273,1.0,1.0,0.0,1.0,-0.7916625142097473,0.7916618585586548,6.476642511188402e-07,0.5785937905311584,0.0,0.0,0.0,24.59369659423828,25.0,68.16616821289062,-0.0,61.44138717651367,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044860839844,0.7542650699615479,0.1203257665038108,0.1084854081273078,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.5592014789581299,0.050000000745058,0.0481771379709243,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7136790156364441,0.1003570556640625,0.0707714706659317,296.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99981689453125,0.5592014789581299,0.050000000745058,0.0481771379709243,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.6725192666053772,0.0845031291246414,0.3840706944465637,286.00439453125,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1151733398437,286.0123291015625,1.0,0.179819718003273,1.0,1.0,0.0,1.0,-0.7916625142097473,0.7916618585586548,6.476642511188402e-07,0.5785937905311584,0.0,0.0,0.0,24.59369659423828,25.0,68.16616821289062,-0.0,61.44138717651367,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.7577731609344482,0.1224154382944107,0.1103297546505928,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5586168169975281,0.050000000745058,0.048181053251028,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7132911682128906,0.1004725620150566,0.0708397626876831,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5586168169975281,0.050000000745058,0.048181053251028,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.67054283618927,0.084038533270359,0.3818629682064056,286.0595092773437,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.06866455078125,1.0,0.17996646463871,1.0,1.0,0.0,1.0,-0.7913175225257874,0.7913168668746948,6.473386520156055e-07,0.5784555673599243,0.0,0.0,0.0,24.691068649291992,25.0,79.9082260131836,-0.0,61.52107238769531,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.7577731609344482,0.1224154382944107,0.1103297546505928,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5586168169975281,0.050000000745058,0.048181053251028,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.7132911682128906,0.1004725620150566,0.0708397626876831,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541687011719,0.5586168169975281,0.050000000745058,0.048181053251028,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05792236328125,0.67054283618927,0.084038533270359,0.3818629682064056,286.0595092773437,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1148376464844,286.06866455078125,1.0,0.17996646463871,1.0,1.0,0.0,1.0,-0.7913175225257874,0.7913168668746948,6.473386520156055e-07,0.5784555673599243,0.0,0.0,0.0,24.691068649291992,25.0,79.9082260131836,-0.0,61.52107238769531,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.7598074078559875,0.1235167831182479,0.1113036572933197,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.5584791898727417,0.050000000745058,0.048181977123022,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7133299112319946,0.1005595400929451,0.0708948746323585,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0841369628906,0.5584791898727417,0.050000000745058,0.048181977123022,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.6698366403579712,0.0838470011949539,0.3809513449668884,286.0897521972656,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1151123046875,286.099365234375,1.0,0.1800311654806137,1.0,1.0,0.0,1.0,-0.7914605140686035,0.7914599180221558,6.475611371570267e-07,0.5786679983139038,0.0,0.0,0.0,24.717119216918945,25.0,84.28353118896484,-0.0,61.57748031616211,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.7619913816452026,0.1246514692902565,0.1123080477118492,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.5584171414375305,0.050000000745058,0.0481823906302452,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7134867310523987,0.100662775337696,0.0709616020321846,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.5584171414375305,0.050000000745058,0.0481823906302452,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.6692730188369751,0.0836773589253425,0.3801423609256744,286.1213684082031,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1155700683594,286.13134765625,1.0,0.180093914270401,1.0,1.0,0.0,1.0,-0.7917760610580444,0.7917754054069519,6.479945113824215e-07,0.5790344476699829,0.0,0.0,0.0,24.73224830627441,25.0,87.93189239501953,-0.0,61.64495086669922,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.7667178511619568,0.1270078420639038,0.1143959313631057,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.5584596991539001,0.050000000745058,0.0481821000576019,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7140690684318542,0.100909486413002,0.0711237341165542,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.5584596991539001,0.050000000745058,0.0481821000576019,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.6684715747833252,0.0833909586071968,0.3787707984447479,286.1875915527344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1169738769531,286.1981506347656,1.0,0.1802203953266143,1.0,1.0,0.0,1.0,-0.7928295135498047,0.7928288578987122,6.493786486316822e-07,0.580145001411438,0.0,0.0,0.0,24.738828659057617,25.0,93.65740203857422,-0.0,61.81126022338867,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.7667178511619568,0.1270078420639038,0.1143959313631057,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.5584596991539001,0.050000000745058,0.0481821000576019,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.7140690684318542,0.100909486413002,0.0711237341165542,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.5584596991539001,0.050000000745058,0.0481821000576019,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.6684715747833252,0.0833909586071968,0.3787707984447479,286.1875915527344,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1169738769531,286.1981506347656,1.0,0.1802203953266143,1.0,1.0,0.0,1.0,-0.7928295135498047,0.7928288578987122,6.493786486316822e-07,0.580145001411438,0.0,0.0,0.0,24.738828659057617,25.0,93.65740203857422,-0.0,61.81126022338867,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.77186518907547,0.1294766515493393,0.1165857687592506,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5586784482002258,0.050000000745058,0.0481806211173534,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.7149463295936584,0.1012056320905685,0.0713208988308906,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5586784482002258,0.050000000745058,0.0481806211173534,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.6680324077606201,0.0831673592329025,0.3776902854442596,286.257080078125,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.11883544921875,286.2680358886719,1.0,0.1803563386201858,1.0,1.0,0.0,1.0,-0.7943938374519348,0.7943931818008423,6.51385903438495e-07,0.5817036628723145,0.0,0.0,0.0,24.72105598449707,25.0,97.77820587158205,-0.0,62.0215950012207,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.77186518907547,0.1294766515493393,0.1165857687592506,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5586784482002258,0.050000000745058,0.0481806211173534,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562561035156,0.7149463295936584,0.1012056320905685,0.0713208988308906,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.5586784482002258,0.050000000745058,0.0481806211173534,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550354003906,0.6680324077606201,0.0831673592329025,0.3776902854442596,286.257080078125,287.54998779296875,286.45001220703125,283.73779296875,286.44464111328125,297.11883544921875,286.2680358886719,1.0,0.1803563386201858,1.0,1.0,0.0,1.0,-0.7943938374519348,0.7943931818008423,6.51385903438495e-07,0.5817036628723145,0.0,0.0,0.0,24.72105598449707,25.0,97.77820587158205,-0.0,62.0215950012207,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7773587107658386,0.1320499181747436,0.1188700571656227,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.55902498960495,0.050000000745058,0.0481782890856266,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.7160481214523315,0.1015453860163688,0.0715488046407699,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.55902498960495,0.050000000745058,0.0481782890856266,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.6678757071495056,0.0829968154430389,0.3768537938594818,286.3289794921875,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3402709960937,1.0,0.1805091351270675,1.0,1.0,0.0430943183600902,1.0,-0.7963992357254028,0.7963319420814514,6.729041342623532e-05,0.5835990905761719,0.0,0.0,0.0,24.6867904663086,25.0,100.97027587890624,-0.0,62.2764892578125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.7773587107658386,0.1320499181747436,0.1188700571656227,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.55902498960495,0.050000000745058,0.0481782890856266,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3281555175781,0.7160481214523315,0.1015453860163688,0.0715488046407699,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3221740722656,0.55902498960495,0.050000000745058,0.0481782890856266,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3268737792969,0.6678757071495056,0.0829968154430389,0.3768537938594818,286.3289794921875,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1210021972656,286.3402709960937,1.0,0.1805091351270675,1.0,1.0,0.0430943183600902,1.0,-0.7963992357254028,0.7963319420814514,6.729041342623532e-05,0.5835990905761719,0.0,0.0,0.0,24.6867904663086,25.0,100.97027587890624,-0.0,62.2764892578125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7831451296806335,0.1347260475158691,0.1212461367249488,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594655871391296,0.050000000745058,0.0481753349304199,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.7173295021057129,0.1019272804260253,0.0718057453632354,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594655871391296,0.050000000745058,0.0481753349304199,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.6679512858390808,0.0828747227787971,0.3762361109256744,286.40496826171875,287.75,286.603271484375,283.7701416015625,286.6231994628906,297.12335205078125,286.4175720214844,1.0,0.1806843429803848,1.0,1.0,0.0861886367201805,1.0,-0.7988107800483704,0.7965533137321472,0.0022574989125132,0.5837840437889099,0.0,0.0,0.0,24.64154624938965,25.0,109.75560760498048,-0.0,62.57771301269531,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4056091308594,0.7831451296806335,0.1347260475158691,0.1212461367249488,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594655871391296,0.050000000745058,0.0481753349304199,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.7173295021057129,0.1019272804260253,0.0718057453632354,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3975830078125,0.5594655871391296,0.050000000745058,0.0481753349304199,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4026184082031,0.6679512858390808,0.0828747227787971,0.3762361109256744,286.40496826171875,287.75,286.603271484375,283.7701416015625,286.6231994628906,297.12335205078125,286.4175720214844,1.0,0.1806843429803848,1.0,1.0,0.0861886367201805,1.0,-0.7988107800483704,0.7965533137321472,0.0022574989125132,0.5837840437889099,0.0,0.0,0.0,24.64154624938965,25.0,109.75560760498048,-0.0,62.57771301269531,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508056640625,0.7861360311508179,0.1361088752746582,0.1224710121750831,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.5597097873687744,0.050000000745058,0.0481737032532691,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44891357421875,0.718028724193573,0.1021380275487899,0.0719463899731636,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4412536621094,0.5597097873687744,0.050000000745058,0.0481737032532691,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4471435546875,0.6680655479431152,0.082833893597126,0.3760110139846802,286.4499816894531,287.75,286.6417236328125,283.7778625488281,286.7268371582031,297.1246337890625,286.4657592773437,1.0,0.180781289935112,1.0,1.0,0.1077357903122901,1.0,-0.8001756072044373,0.7922203540802002,0.0079552372917532,0.5794534087181091,0.0,0.0,0.0,24.61613655090332,25.0,129.06069946289062,-0.0,62.74700927734375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51251220703125,0.7892059683799744,0.1375385522842407,0.1237293630838394,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.559967577457428,0.050000000745058,0.0481719896197319,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096435546875,0.7187783718109131,0.1023729890584945,0.0720996558666229,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4988098144531,0.559967577457428,0.050000000745058,0.0481719896197319,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.507080078125,0.668240487575531,0.0828141793608665,0.3758609592914581,286.5111999511719,287.8500061035156,286.68023681640625,283.7854309082031,286.9342346191406,297.1260070800781,286.5353088378906,1.0,0.1808849275112152,1.0,1.0,0.1328659802675247,1.0,-0.8016855716705322,0.7793620228767395,0.0223235376179218,0.5666280388832092,0.0,0.0,0.0,24.588594436645508,25.0,179.75869750976562,-0.0,62.93200302124024,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7440795898437,0.7961322665214539,0.1407071650028228,0.126463770866394,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157592773437,0.5607761740684509,0.050000000745058,0.048166636377573,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.7208632826805115,0.1030248999595642,0.0725021064281463,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157592773437,0.5607761740684509,0.050000000745058,0.048166636377573,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.6692067980766296,0.0829203426837921,0.3760605156421661,286.7413024902344,287.95001220703125,286.75738525390625,283.8001708984375,287.4003601074219,297.1298828125,286.78375244140625,1.0,0.1811280697584152,1.0,1.0,0.1831263601779937,1.0,-0.805676281452179,0.7539554238319397,0.0517208501696586,0.5411351919174194,0.0,0.0,0.0,24.49541664123535,25.0,325.0967102050781,-0.0,63.3992919921875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7440795898437,0.7961322665214539,0.1407071650028228,0.126463770866394,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157592773437,0.5607761740684509,0.050000000745058,0.048166636377573,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.7208632826805115,0.1030248999595642,0.0725021064281463,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157592773437,0.5607761740684509,0.050000000745058,0.048166636377573,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73297119140625,0.6692067980766296,0.0829203426837921,0.3760605156421661,286.7413024902344,287.95001220703125,286.75738525390625,283.8001708984375,287.4003601074219,297.1298828125,286.78375244140625,1.0,0.1811280697584152,1.0,1.0,0.1831263601779937,1.0,-0.805676281452179,0.7539554238319397,0.0517208501696586,0.5411351919174194,0.0,0.0,0.0,24.49541664123535,25.0,325.0967102050781,-0.0,63.3992919921875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8046503663063049,0.1443613171577453,0.129630297422409,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.562197208404541,0.050000000745058,0.0481573343276977,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.7241804599761963,0.1039815619587898,0.0731124579906463,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.562197208404541,0.050000000745058,0.0481573343276977,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.6714959740638733,0.0832788944244384,0.3773461580276489,287.0209350585937,288.04998779296875,286.8346862792969,283.814453125,287.79559326171875,297.1357116699219,287.0662536621094,1.0,0.1814556419849395,1.0,1.0,0.233386754989624,1.0,-0.811729371547699,0.7336663007736206,0.0780631005764007,0.5203666090965271,0.0,0.0,0.0,24.324819564819336,25.0,393.2941589355469,-0.0,64.08150482177734,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0241394042969,0.8046503663063049,0.1443613171577453,0.129630297422409,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.562197208404541,0.050000000745058,0.0481573343276977,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01776123046875,0.7241804599761963,0.1039815619587898,0.0731124579906463,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9935607910156,0.562197208404541,0.050000000745058,0.0481573343276977,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121154785156,0.6714959740638733,0.0832788944244384,0.3773461580276489,287.0209350585937,288.04998779296875,286.8346862792969,283.814453125,287.79559326171875,297.1357116699219,287.0662536621094,1.0,0.1814556419849395,1.0,1.0,0.233386754989624,1.0,-0.811729371547699,0.7336663007736206,0.0780631005764007,0.5203666090965271,0.0,0.0,0.0,24.324819564819336,25.0,393.2941589355469,-0.0,64.08150482177734,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482360839844,0.8142947554588318,0.1485310196876526,0.1332336813211441,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3117980957031,0.5641298294067383,0.050000000745058,0.0481448918581008,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.7285507917404175,0.1052112877368927,0.0739120617508888,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3117980957031,0.5641298294067383,0.050000000745058,0.0481448918581008,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33380126953125,0.6749920845031738,0.0838726013898849,0.3796735405921936,287.3441772460937,288.1499938964844,286.9121398925781,283.828369140625,288.2237854003906,297.1431579589844,287.3961181640625,1.0,0.1818948686122894,1.0,1.0,0.2746124267578125,1.0,-0.8197765350341797,0.7122935056686401,0.1074829995632171,0.4981425106525421,0.0,0.0,0.0,24.095415115356445,25.0,458.5045471191406,-0.0,64.99745178222656,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3482360839844,0.8142947554588318,0.1485310196876526,0.1332336813211441,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3117980957031,0.5641298294067383,0.050000000745058,0.0481448918581008,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34051513671875,0.7285507917404175,0.1052112877368927,0.0739120617508888,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3117980957031,0.5641298294067383,0.050000000745058,0.0481448918581008,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.33380126953125,0.6749920845031738,0.0838726013898849,0.3796735405921936,287.3441772460937,288.1499938964844,286.9121398925781,283.828369140625,288.2237854003906,297.1431579589844,287.3961181640625,1.0,0.1818948686122894,1.0,1.0,0.2746124267578125,1.0,-0.8197765350341797,0.7122935056686401,0.1074829995632171,0.4981425106525421,0.0,0.0,0.0,24.095415115356445,25.0,458.5045471191406,-0.0,64.99745178222656,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72052001953125,0.8248733282089233,0.1532258987426757,0.1373167783021927,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6777648925781,0.5665779113769531,0.050000000745058,0.0481294505298137,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.7340247631072998,0.1067336574196815,0.0749110206961631,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6777648925781,0.5665779113769531,0.050000000745058,0.0481294505298137,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034606933594,0.6797609925270081,0.0847214385867118,0.3831107020378113,287.7154541015625,288.25,286.9896850585937,283.8419494628906,288.7210693359375,297.1608581542969,287.775146484375,1.0,0.1824734658002853,1.0,1.0,0.3158381283283233,1.0,-0.8299633264541626,0.6859322190284729,0.1440310925245285,0.4705203771591186,0.0,0.0,0.0,23.81196403503418,25.0,529.1867065429688,-0.0,66.18399047851562,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
