time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72052001953125,0.8248733282089233,0.1532258987426757,0.1373167783021927,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6777648925781,0.5665779113769531,0.050000000745058,0.0481294505298137,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7113037109375,0.7340247631072998,0.1067336574196815,0.0749110206961631,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6777648925781,0.5665779113769531,0.050000000745058,0.0481294505298137,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034606933594,0.6797609925270081,0.0847214385867118,0.3831107020378113,287.7154541015625,288.25,286.9896850585937,283.8419494628906,288.7210693359375,297.1608581542969,287.775146484375,1.0,0.1824734658002853,1.0,1.0,0.3158381283283233,1.0,-0.8299633264541626,0.6859322190284729,0.1440310925245285,0.4705203771591186,0.0,0.0,0.0,23.81196403503418,25.0,529.1867065429688,-0.0,66.18399047851562,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.92919921875,0.830606997013092,0.1557678878307342,0.1395290940999984,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.5680027008056641,0.050000000745058,0.0481206253170967,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.7372161149978638,0.1076148673892021,0.0754905641078949,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8827209472656,0.5680027008056641,0.050000000745058,0.0481206253170967,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106750488281,0.6826559901237488,0.0852502733469009,0.3852775692939758,287.923583984375,288.25,287.02850341796875,283.8486633300781,288.9949645996094,297.1723327636719,287.9873962402344,1.0,0.1828226596117019,1.0,1.0,0.3364509642124176,1.0,-0.8358931541442871,0.6709520220756531,0.164941132068634,0.4547396898269653,0.0,0.0,0.0,23.65088081359864,25.0,568.6183471679688,-0.0,66.88934326171875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1481628417969,0.8367614150047302,0.158443421125412,0.1418587416410446,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.5696088671684265,0.050000000745058,0.0481108129024505,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1378479003906,0.7407854199409485,0.1085808873176574,0.0761273130774498,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09979248046875,0.5696088671684265,0.050000000745058,0.0481108129024505,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.129150390625,0.6859560012817383,0.085852526128292,0.3877619802951813,288.1423034667969,288.3500061035156,287.0673522949219,283.85528564453125,289.152099609375,297.1845703125,288.2042236328125,1.0,0.1832164824008941,1.0,1.0,0.3438369631767273,1.0,-0.8424111008644104,0.6676421761512756,0.1747689396142959,0.4504505395889282,0.0,0.0,0.0,23.473127365112305,25.0,576.4140014648438,-0.0,67.6767578125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.8501487970352173,0.1640495210886001,0.1468024849891662,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4880065917969,0.573165237903595,0.050000000745058,0.048089575022459,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199890136719,0.7488338947296143,0.1106863543391227,0.0775464847683906,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4880065917969,0.573165237903595,0.050000000745058,0.048089575022459,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51287841796875,0.6934871077537537,0.0872222557663917,0.3935809731483459,288.5235595703125,288.45001220703125,287.14508056640625,283.86846923828125,289.40850830078125,297.2103576660156,288.5742492675781,1.0,0.1841469258069992,1.0,1.0,0.3586089015007019,1.0,-0.8569802045822144,0.6630638837814331,0.1939163208007812,0.4435669481754303,0.0,0.0,0.0,23.094173431396484,25.0,521.1113891601562,-0.0,69.49447631835938,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.528564453125,0.8501487970352173,0.1640495210886001,0.1468024849891662,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4880065917969,0.573165237903595,0.050000000745058,0.048089575022459,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5199890136719,0.7488338947296143,0.1106863543391227,0.0775464847683906,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4880065917969,0.573165237903595,0.050000000745058,0.048089575022459,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51287841796875,0.6934871077537537,0.0872222557663917,0.3935809731483459,288.5235595703125,288.45001220703125,287.14508056640625,283.86846923828125,289.40850830078125,297.2103576660156,288.5742492675781,1.0,0.1841469258069992,1.0,1.0,0.3586089015007019,1.0,-0.8569802045822144,0.6630638837814331,0.1939163208007812,0.4435669481754303,0.0,0.0,0.0,23.094173431396484,25.0,521.1113891601562,-0.0,69.49447631835938,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710327148437,0.8643873929977417,0.1698459982872009,0.1519422531127929,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5768474340438843,0.050000000745058,0.0480682589113712,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8629150390625,0.7575374245643616,0.1129170358180999,0.0790692567825317,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5768474340438843,0.050000000745058,0.0480682589113712,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85626220703125,0.7015954256057739,0.0887275338172912,0.4000969231128692,288.8661499023437,288.54998779296875,287.22283935546875,283.88153076171875,289.6686096191406,297.2364501953125,288.9129333496094,1.0,0.1852580159902572,1.0,1.0,0.3733808696269989,1.0,-0.8727453351020813,0.6583752632141113,0.2143701016902923,0.4363008439540863,0.0,0.0,0.0,22.727703094482425,25.0,477.2390747070313,-0.0,71.57469177246094,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710327148437,0.8643873929977417,0.1698459982872009,0.1519422531127929,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5768474340438843,0.050000000745058,0.0480682589113712,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8629150390625,0.7575374245643616,0.1129170358180999,0.0790692567825317,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.83258056640625,0.5768474340438843,0.050000000745058,0.0480682589113712,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85626220703125,0.7015954256057739,0.0887275338172912,0.4000969231128692,288.8661499023437,288.54998779296875,287.22283935546875,283.88153076171875,289.6686096191406,297.2364501953125,288.9129333496094,1.0,0.1852580159902572,1.0,1.0,0.3733808696269989,1.0,-0.8727453351020813,0.6583752632141113,0.2143701016902923,0.4363008439540863,0.0,0.0,0.0,22.727703094482425,25.0,477.2390747070313,-0.0,71.57469177246094,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1428527832031,0.8793074488639832,0.1757622063159942,0.1572206914424896,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.5806100368499756,0.050000000745058,0.0480471365153789,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.7667489051818848,0.1152140572667121,0.0806548371911048,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.5806100368499756,0.050000000745058,0.0480471365153789,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1341552734375,0.7100148797035217,0.0903133302927017,0.4070628583431244,289.13995361328125,288.6499938964844,287.3006286621094,283.89459228515625,289.6190795898437,297.2621459960937,289.1649780273437,1.0,0.1865369379520416,1.0,1.0,0.360837310552597,1.0,-0.8892928957939148,0.6830139756202698,0.2062789350748062,0.4580521285533905,0.0,0.0,0.0,22.38165664672852,25.0,337.3993225097656,-0.0,73.88731384277344,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1428527832031,0.8793074488639832,0.1757622063159942,0.1572206914424896,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.5806100368499756,0.050000000745058,0.0480471365153789,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1380920410156,0.7667489051818848,0.1152140572667121,0.0806548371911048,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.118408203125,0.5806100368499756,0.050000000745058,0.0480471365153789,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1341552734375,0.7100148797035217,0.0903133302927017,0.4070628583431244,289.13995361328125,288.6499938964844,287.3006286621094,283.89459228515625,289.6190795898437,297.2621459960937,289.1649780273437,1.0,0.1865369379520416,1.0,1.0,0.360837310552597,1.0,-0.8892928957939148,0.6830139756202698,0.2062789350748062,0.4580521285533905,0.0,0.0,0.0,22.38165664672852,25.0,337.3993225097656,-0.0,73.88731384277344,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.8934581875801086,0.1814510375261306,0.1623750030994415,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838478803634644,0.050000000745058,0.0480294488370418,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789611816406,0.7753424048423767,0.1173596456646919,0.0821766480803489,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838478803634644,0.050000000745058,0.0480294488370418,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.7173203825950623,0.0918087363243103,0.4138444662094116,289.2799377441406,288.75,287.3783874511719,283.9076843261719,289.5401611328125,297.2848205566406,289.2934875488281,1.0,0.187946006655693,1.0,1.0,0.3482937216758728,1.0,-0.9054027795791626,0.7084909081459045,0.1969118863344192,0.4807334244251251,0.0,0.0,0.0,22.121091842651367,25.0,195.7090301513672,-0.0,76.31839752197266,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2815856933594,0.8934581875801086,0.1814510375261306,0.1623750030994415,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838478803634644,0.050000000745058,0.0480294488370418,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2789611816406,0.7753424048423767,0.1173596456646919,0.0821766480803489,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.26837158203125,0.5838478803634644,0.050000000745058,0.0480294488370418,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27685546875,0.7173203825950623,0.0918087363243103,0.4138444662094116,289.2799377441406,288.75,287.3783874511719,283.9076843261719,289.5401611328125,297.2848205566406,289.2934875488281,1.0,0.187946006655693,1.0,1.0,0.3482937216758728,1.0,-0.9054027795791626,0.7084909081459045,0.1969118863344192,0.4807334244251251,0.0,0.0,0.0,22.121091842651367,25.0,195.7090301513672,-0.0,76.31839752197266,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3236999511719,0.8999153971672058,0.1841839551925659,0.1648534685373306,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31427001953125,0.5851492285728455,0.050000000745058,0.0480224601924419,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3218688964844,0.7791355848312378,0.1183484271168708,0.0828826650977134,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31427001953125,0.5851492285728455,0.050000000745058,0.0480224601924419,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.32037353515625,0.7203764319419861,0.0924945026636123,0.4169894158840179,289.3225402832031,288.75,287.4172668457031,283.9142761230469,289.502197265625,297.2948608398437,289.3318176269531,1.0,0.1886808276176452,1.0,1.0,0.3420219421386719,1.0,-0.9129825830459596,0.7209209203720093,0.1920616924762725,0.491873949766159,0.0,0.0,0.0,22.033672332763672,25.0,141.3743896484375,-0.0,77.53994750976562,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34918212890625,0.9060328602790833,0.1868461668491363,0.1672690063714981,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.5862588882446289,0.050000000745058,0.0480165481567382,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.34832763671875,0.7825930118560791,0.1192799434065818,0.0835499539971351,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.34405517578125,0.5862588882446289,0.050000000745058,0.0480165481567382,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.7230924367904663,0.0931343659758567,0.4199416041374206,289.3486633300781,288.8500061035156,287.4561462402344,283.9209289550781,289.4109191894531,297.3041381835937,289.351806640625,1.0,0.1894275695085525,1.0,1.0,0.3299661576747894,1.0,-0.9202120304107666,0.7389312386512756,0.1812807619571685,0.5086491703987122,0.0,0.0,0.0,21.97144889831543,25.0,81.5929946899414,-0.0,78.7557373046875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.9175421595573424,0.191877081990242,0.1718668639659881,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.5877661108970642,0.050000000745058,0.0480085797607898,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.788226842880249,0.1209212690591812,0.0847450643777847,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.5877661108970642,0.050000000745058,0.0480085797607898,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.727363109588623,0.0942321866750717,0.4251192510128021,289.3253479003906,288.95001220703125,287.5338439941406,283.93438720703125,289.21697998046875,297.3199768066406,289.3175048828125,1.0,0.1909285932779312,1.0,1.0,0.3058545887470245,1.0,-0.933360517024994,0.7740606665611267,0.159299835562706,0.5416112542152405,0.0,0.0,0.0,21.932037353515625,25.0,-36.08293533325195,-0.0,81.12415313720703,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3244323730469,0.9175421595573424,0.191877081990242,0.1718668639659881,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.5877661108970642,0.050000000745058,0.0480085797607898,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.788226842880249,0.1209212690591812,0.0847450643777847,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3305053710937,0.5877661108970642,0.050000000745058,0.0480085797607898,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3268737792969,0.727363109588623,0.0942321866750717,0.4251192510128021,289.3253479003906,288.95001220703125,287.5338439941406,283.93438720703125,289.21697998046875,297.3199768066406,289.3175048828125,1.0,0.1909285932779312,1.0,1.0,0.3058545887470245,1.0,-0.933360517024994,0.7740606665611267,0.159299835562706,0.5416112542152405,0.0,0.0,0.0,21.932037353515625,25.0,-36.08293533325195,-0.0,81.12415313720703,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.9270397424697876,0.1964999884366989,0.176099494099617,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5882616639137268,0.050000000745058,0.0480059348046779,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474975585937,0.791945219039917,0.1222479790449142,0.085724763572216,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5882616639137268,0.050000000745058,0.0480059348046779,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.7299731969833374,0.0950602665543556,0.4291321933269501,289.2466735839844,289.04998779296875,287.6114501953125,283.9481811523437,289.045166015625,297.3323974609375,289.23419189453125,1.0,0.1923921853303909,1.0,1.0,0.2817430198192596,1.0,-0.944427251815796,0.8062157034873962,0.1382115334272384,0.5720890164375305,0.0,0.0,0.0,22.00634002685547,25.0,-108.8499526977539,-0.0,83.33364868164062,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2451171875,0.9270397424697876,0.1964999884366989,0.176099494099617,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5882616639137268,0.050000000745058,0.0480059348046779,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2474975585937,0.791945219039917,0.1222479790449142,0.085724763572216,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25616455078125,0.5882616639137268,0.050000000745058,0.0480059348046779,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.249267578125,0.7299731969833374,0.0950602665543556,0.4291321933269501,289.2466735839844,289.04998779296875,287.6114501953125,283.9481811523437,289.045166015625,297.3323974609375,289.23419189453125,1.0,0.1923921853303909,1.0,1.0,0.2817430198192596,1.0,-0.944427251815796,0.8062157034873962,0.1382115334272384,0.5720890164375305,0.0,0.0,0.0,22.00634002685547,25.0,-108.8499526977539,-0.0,83.33364868164062,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.9345266222953796,0.2008284926414489,0.1800367981195449,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16815185546875,0.5879419445991516,0.050000000745058,0.0480075366795063,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610717773437,0.7940539717674255,0.1233214810490608,0.086515337228775,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16815185546875,0.5879419445991516,0.050000000745058,0.0480075366795063,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.7311732172966003,0.0956523641943931,0.4320448637008667,289.16046142578125,289.1499938964844,287.68896484375,283.9623413085937,289.0014953613281,297.3426818847656,289.1521301269531,1.0,0.1937768012285232,1.0,1.0,0.2705018520355224,1.0,-0.9536020159721376,0.8242689967155457,0.1293330192565918,0.5889573693275452,0.0,0.0,0.0,22.16607666015625,25.0,-108.50569915771484,-0.0,85.35258483886719,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1593322753906,0.9345266222953796,0.2008284926414489,0.1800367981195449,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16815185546875,0.5879419445991516,0.050000000745058,0.0480075366795063,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610717773437,0.7940539717674255,0.1233214810490608,0.086515337228775,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.16815185546875,0.5879419445991516,0.050000000745058,0.0480075366795063,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.16241455078125,0.7311732172966003,0.0956523641943931,0.4320448637008667,289.16046142578125,289.1499938964844,287.68896484375,283.9623413085937,289.0014953613281,297.3426818847656,289.1521301269531,1.0,0.1937768012285232,1.0,1.0,0.2705018520355224,1.0,-0.9536020159721376,0.8242689967155457,0.1293330192565918,0.5889573693275452,0.0,0.0,0.0,22.16607666015625,25.0,-108.50569915771484,-0.0,85.35258483886719,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007385253906,0.9411128163337708,0.2050739377737045,0.1838552504777908,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075439453125,0.5873334407806396,0.050000000745058,0.0480106584727764,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1021423339844,0.7954539060592651,0.1242727264761924,0.087197832763195,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075439453125,0.5873334407806396,0.050000000745058,0.0480106584727764,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10321044921875,0.7316847443580627,0.0961018055677414,0.4342086315155029,289.1016540527344,289.25,287.766357421875,283.9769897460937,288.9747619628906,297.3528137207031,289.0948791503906,1.0,0.1950673460960388,1.0,1.0,0.2592606842517853,1.0,-0.9616090059280396,0.8406723141670227,0.120936706662178,0.6044229865074158,0.0,0.0,0.0,22.35158348083496,25.0,-87.67133331298828,-0.0,87.21702575683594,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1007385253906,0.9411128163337708,0.2050739377737045,0.1838552504777908,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075439453125,0.5873334407806396,0.050000000745058,0.0480106584727764,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1021423339844,0.7954539060592651,0.1242727264761924,0.087197832763195,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1075439453125,0.5873334407806396,0.050000000745058,0.0480106584727764,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.10321044921875,0.7316847443580627,0.0961018055677414,0.4342086315155029,289.1016540527344,289.25,287.766357421875,283.9769897460937,288.9747619628906,297.3528137207031,289.0948791503906,1.0,0.1950673460960388,1.0,1.0,0.2592606842517853,1.0,-0.9616090059280396,0.8406723141670227,0.120936706662178,0.6044229865074158,0.0,0.0,0.0,22.35158348083496,25.0,-87.67133331298828,-0.0,87.21702575683594,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.07550048828125,0.94430273771286,0.2071886658668518,0.1857544630765915,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.5870303511619568,0.050000000745058,0.0480122193694114,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0767822265625,0.7960883975028992,0.1247245967388153,0.0875193178653717,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0816955566406,0.5870303511619568,0.050000000745058,0.0480122193694114,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777282714844,0.731849730014801,0.0962923392653465,0.4351165890693664,289.07635498046875,289.25,287.80499267578125,283.9845275878906,288.9635925292969,297.3580017089844,289.0702514648437,1.0,0.1956784129142761,1.0,1.0,0.2536400854587555,1.0,-0.9653680324554444,0.8485441207885742,0.1168238967657089,0.6118658185005188,0.0,0.0,0.0,22.441627502441406,25.0,-78.39342498779297,-0.0,88.1063461303711,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557556152344,0.9474207162857056,0.2093044370412826,0.1876516342163086,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.06005859375,0.5867236256599426,0.050000000745058,0.0480138063430786,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565185546875,0.7966923713684082,0.1251686364412307,0.0878334268927574,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.06005859375,0.5867236256599426,0.050000000745058,0.0480138063430786,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05712890625,0.7319718599319458,0.0964688882231712,0.4359503388404846,289.0562438964844,289.3500061035156,287.8435974121094,283.9922180175781,289.00927734375,297.3633728027344,289.0535888671875,1.0,0.1962700486183166,1.0,1.0,0.2562558352947235,1.0,-0.9690266847610474,0.8498058319091797,0.1192208603024482,0.6127377152442932,0.0,0.0,0.0,22.529809951782227,25.0,-54.03541564941406,-0.0,88.97477722167969,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06964111328125,0.9539379477500916,0.2136604040861129,0.1915141195058822,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.065673828125,0.5863412022590637,0.050000000745058,0.0480157695710659,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.798209011554718,0.1261017620563507,0.0884727835655212,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.065673828125,0.5863412022590637,0.050000000745058,0.0480157695710659,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0680236816406,0.7324153184890747,0.096831314265728,0.4375554025173187,289.0690002441406,289.45001220703125,287.920654296875,284.00811767578125,289.1262512207031,297.3754272460937,289.0737609863281,1.0,0.197401538491249,1.0,1.0,0.2614873349666595,1.0,-0.9763609766960144,0.8513113260269165,0.1250496506690979,0.6133960485458374,0.0,0.0,0.0,22.67513465881348,25.0,16.798986434936523,-0.0,90.6794891357422,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06964111328125,0.9539379477500916,0.2136604040861129,0.1915141195058822,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.065673828125,0.5863412022590637,0.050000000745058,0.0480157695710659,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0686950683594,0.798209011554718,0.1261017620563507,0.0884727835655212,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.065673828125,0.5863412022590637,0.050000000745058,0.0480157695710659,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0680236816406,0.7324153184890747,0.096831314265728,0.4375554025173187,289.0690002441406,289.45001220703125,287.920654296875,284.00811767578125,289.1262512207031,297.3754272460937,289.0737609863281,1.0,0.197401538491249,1.0,1.0,0.2614873349666595,1.0,-0.9763609766960144,0.8513113260269165,0.1250496506690979,0.6133960485458374,0.0,0.0,0.0,22.67513465881348,25.0,16.798986434936523,-0.0,90.6794891357422,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12115478515625,0.9613057374954224,0.2182582020759582,0.1955797523260116,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.5865030884742737,0.050000000745058,0.0480148717761039,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.8006110191345215,0.1271577179431915,0.0891866534948349,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.5865030884742737,0.050000000745058,0.0480148717761039,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182861328125,0.7335322499275208,0.0972646623849868,0.4394037425518036,289.1199951171875,289.54998779296875,287.9975280761719,284.0247802734375,289.2440185546875,297.3899230957031,289.1280212402344,1.0,0.198494017124176,1.0,1.0,0.2667188346385956,1.0,-0.9843135476112366,0.8531291484832764,0.1311843991279602,0.614100456237793,0.0,0.0,0.0,22.75389289855957,25.0,67.11432647705078,-0.0,92.42034149169922,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12115478515625,0.9613057374954224,0.2182582020759582,0.1955797523260116,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.5865030884742737,0.050000000745058,0.0480148717761039,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1194763183594,0.8006110191345215,0.1271577179431915,0.0891866534948349,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136474609375,0.5865030884742737,0.050000000745058,0.0480148717761039,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1182861328125,0.7335322499275208,0.0972646623849868,0.4394037425518036,289.1199951171875,289.54998779296875,287.9975280761719,284.0247802734375,289.2440185546875,297.3899230957031,289.1280212402344,1.0,0.198494017124176,1.0,1.0,0.2667188346385956,1.0,-0.9843135476112366,0.8531291484832764,0.1311843991279602,0.614100456237793,0.0,0.0,0.0,22.75389289855957,25.0,67.11432647705078,-0.0,92.42034149169922,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21148681640625,0.969285786151886,0.223097950220108,0.1998514086008072,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972045898437,0.5871599316596985,0.050000000745058,0.048011377453804,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2082214355469,0.8038824200630188,0.1283510774374008,0.0899897739291191,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972045898437,0.5871599316596985,0.050000000745058,0.048011377453804,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059020996094,0.7353467345237732,0.0977928787469863,0.4416310489177704,289.209228515625,289.6499938964844,288.0741882324219,284.04229736328125,289.4476623535156,297.4066162109375,289.2245788574219,1.0,0.1995780318975448,1.0,1.0,0.2822482287883758,1.0,-0.993069052696228,0.8457873463630676,0.1472817063331604,0.6053557991981506,0.0,0.0,0.0,22.77289581298828,25.0,133.64500427246094,-0.0,94.24407196044922,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.21148681640625,0.969285786151886,0.223097950220108,0.1998514086008072,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972045898437,0.5871599316596985,0.050000000745058,0.048011377453804,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2082214355469,0.8038824200630188,0.1283510774374008,0.0899897739291191,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972045898437,0.5871599316596985,0.050000000745058,0.048011377453804,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2059020996094,0.7353467345237732,0.0977928787469863,0.4416310489177704,289.209228515625,289.6499938964844,288.0741882324219,284.04229736328125,289.4476623535156,297.4066162109375,289.2245788574219,1.0,0.1995780318975448,1.0,1.0,0.2822482287883758,1.0,-0.993069052696228,0.8457873463630676,0.1472817063331604,0.6053557991981506,0.0,0.0,0.0,22.77289581298828,25.0,133.64500427246094,-0.0,94.24407196044922,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9780320525169371,0.2282962203025818,0.2044171690940857,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3342590332031,0.5884770750999451,0.050000000745058,0.0480044670403003,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495483398437,0.8083174228668213,0.1297503262758255,0.0909228846430778,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3342590332031,0.5884770750999451,0.050000000745058,0.0480044670403003,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.7381565570831299,0.0984738916158676,0.4444651007652282,289.3508605957031,289.75,288.15057373046875,284.0607604980469,289.6676330566406,297.4263610839844,289.370361328125,1.0,0.2006890177726745,1.0,1.0,0.2977776229381561,1.0,-1.0030535459518433,0.8378374576568604,0.1652160435914993,0.595539927482605,0.0,0.0,0.0,22.71761703491211,25.0,193.9165802001953,-0.0,96.22496032714844,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538513183594,0.9780320525169371,0.2282962203025818,0.2044171690940857,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3342590332031,0.5884770750999451,0.050000000745058,0.0480044670403003,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495483398437,0.8083174228668213,0.1297503262758255,0.0909228846430778,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3342590332031,0.5884770750999451,0.050000000745058,0.0480044670403003,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.346435546875,0.7381565570831299,0.0984738916158676,0.4444651007652282,289.3508605957031,289.75,288.15057373046875,284.0607604980469,289.6676330566406,297.4263610839844,289.370361328125,1.0,0.2006890177726745,1.0,1.0,0.2977776229381561,1.0,-1.0030535459518433,0.8378374576568604,0.1652160435914993,0.595539927482605,0.0,0.0,0.0,22.71761703491211,25.0,193.9165802001953,-0.0,96.22496032714844,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.43707275390625,0.9826433658599854,0.2310355305671692,0.2068255990743637,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4155578613281,0.5894016027450562,0.050000000745058,0.0479996651411056,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.432373046875,0.8109638094902039,0.1305342763662338,0.0914471447467804,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4155578613281,0.5894016027450562,0.050000000745058,0.0479996651411056,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.428955078125,0.7399909496307373,0.0988802090287208,0.4461657404899597,289.43377685546875,289.75,288.18865966796875,284.0704040527344,289.78057861328125,297.4373779296875,289.45489501953125,1.0,0.2012668251991272,1.0,1.0,0.3055423200130462,1.0,-1.0086026191711426,0.8338191509246826,0.1747835129499435,0.5903850793838501,0.0,0.0,0.0,22.661624908447266,25.0,217.5772399902344,-0.0,97.296630859375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5257873535156,0.9873312711715698,0.2338611036539077,0.2093120664358139,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029296875,0.5904911756515503,0.050000000745058,0.0479940511286258,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5208435058594,0.8138642311096191,0.1313713937997818,0.092008426785469,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5029296875,0.5904911756515503,0.050000000745058,0.0479940511286258,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5172424316406,0.7421063780784607,0.0993294119834899,0.4480552971363067,289.5223388671875,289.8500061035156,288.2267150878906,284.0802917480469,289.8830871582031,297.44903564453125,289.5441589355469,1.0,0.2018643468618393,1.0,1.0,0.311860978603363,1.0,-1.0145151615142822,0.8312866687774658,0.1832285374403,0.5865738391876221,0.0,0.0,0.0,22.589147567749023,25.0,234.224853515625,-0.0,98.4277801513672,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.9964655637741088,0.239746943116188,0.2144986987113952,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929157733917236,0.050000000745058,0.0479817204177379,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70391845703125,0.8201160430908203,0.1331847161054611,0.0932321697473526,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929157733917236,0.050000000745058,0.0479817204177379,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7469266653060913,0.1003438159823417,0.4523687660694122,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.0860290527344,297.47393798828125,289.7279663085937,1.0,0.203122079372406,1.0,1.0,0.3244982361793518,1.0,-1.0270521640777588,0.8263005018234253,0.2007516324520111,0.578730583190918,0.0,0.0,0.0,22.423736572265625,25.0,254.1046142578125,-0.0,100.87101745605467,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
