time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7090759277344,0.9964655637741088,0.239746943116188,0.2144986987113952,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929157733917236,0.050000000745058,0.0479817204177379,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.70391845703125,0.8201160430908203,0.1331847161054611,0.0932321697473526,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849670410156,0.5929157733917236,0.050000000745058,0.0479817204177379,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.7469266653060913,0.1003438159823417,0.4523687660694122,289.7054138183594,289.95001220703125,288.3025207519531,284.1010131835937,290.0860290527344,297.47393798828125,289.7279663085937,1.0,0.203122079372406,1.0,1.0,0.3244982361793518,1.0,-1.0270521640777588,0.8263005018234253,0.2007516324520111,0.578730583190918,0.0,0.0,0.0,22.423736572265625,25.0,254.1046142578125,-0.0,100.87101745605467,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007873535156,0.9918656945228576,0.2464597523212433,0.2119024395942688,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8757019042969,0.5915579199790955,0.050000000745058,0.0479885190725326,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956298828125,0.8222524523735046,0.1351611018180847,0.0945892930030822,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8757019042969,0.5915579199790955,0.050000000745058,0.0479885190725326,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916931152344,0.7481136918067932,0.1015002653002739,0.4574285745620727,289.8970947265625,290.04998779296875,288.3780517578125,284.1229858398437,290.29071044921875,297.50665283203125,289.9203186035156,1.0,0.2042703032493591,1.0,1.0,0.3371355235576629,1.0,-1.0332707166671753,0.8157658576965332,0.2175048291683197,0.566891610622406,0.0,0.0,0.0,22.66925621032715,25.0,266.7596740722656,-0.0,102.49664306640624,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9007873535156,0.9918656945228576,0.2464597523212433,0.2119024395942688,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8757019042969,0.5915579199790955,0.050000000745058,0.0479885190725326,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8956298828125,0.8222524523735046,0.1351611018180847,0.0945892930030822,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8757019042969,0.5915579199790955,0.050000000745058,0.0479885190725326,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8916931152344,0.7481136918067932,0.1015002653002739,0.4574285745620727,289.8970947265625,290.04998779296875,288.3780517578125,284.1229858398437,290.29071044921875,297.50665283203125,289.9203186035156,1.0,0.2042703032493591,1.0,1.0,0.3371355235576629,1.0,-1.0332707166671753,0.8157658576965332,0.2175048291683197,0.566891610622406,0.0,0.0,0.0,22.66925621032715,25.0,266.7596740722656,-0.0,102.49664306640624,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0837097167969,0.9917908906936646,0.254208356142044,0.21196810901165,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.5914248824119568,0.050000000745058,0.0479891560971736,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.8260221481323242,0.1372813582420349,0.0960472673177719,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.5914248824119568,0.050000000745058,0.0479891560971736,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760192871094,0.7509292364120483,0.1028006002306938,0.4631096422672272,290.08062744140625,290.1499938964844,288.4532165527344,284.1463317871094,290.4281005859375,297.5515441894531,290.1003723144531,1.0,0.2053521275520324,1.0,1.0,0.342566043138504,1.0,-1.0406081676483154,0.8141984939575195,0.2264096587896347,0.5634974837303162,0.0,0.0,0.0,22.77041244506836,25.0,248.6615447998047,-0.0,104.4307632446289,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0837097167969,0.9917908906936646,0.254208356142044,0.21196810901165,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.5914248824119568,0.050000000745058,0.0479891560971736,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0794372558594,0.8260221481323242,0.1372813582420349,0.0960472673177719,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615234375,0.5914248824119568,0.050000000745058,0.0479891560971736,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0760192871094,0.7509292364120483,0.1028006002306938,0.4631096422672272,290.08062744140625,290.1499938964844,288.4532165527344,284.1463317871094,290.4281005859375,297.5515441894531,290.1003723144531,1.0,0.2053521275520324,1.0,1.0,0.342566043138504,1.0,-1.0406081676483154,0.8141984939575195,0.2264096587896347,0.5634974837303162,0.0,0.0,0.0,22.77041244506836,25.0,248.6615447998047,-0.0,104.4307632446289,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.9915552735328674,0.2623005211353302,0.2112694531679153,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919548273086548,0.050000000745058,0.0479864291846752,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.8306791186332703,0.1394776105880737,0.0975677445530891,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919548273086548,0.050000000745058,0.0479864291846752,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.237548828125,0.7547155022621155,0.1041944995522499,0.4692581295967102,290.24169921875,290.25,288.52801513671875,284.1711730957031,290.5592041015625,297.5974426269531,290.260009765625,1.0,0.2064261734485626,1.0,1.0,0.3479965627193451,1.0,-1.0489681959152222,0.813511073589325,0.2354570776224136,0.5605652928352356,0.0,0.0,0.0,22.796693801879883,28.0,226.9414520263672,-0.0,106.3541488647461,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.9915552735328674,0.2623005211353302,0.2112694531679153,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919548273086548,0.050000000745058,0.0479864291846752,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2406921386719,0.8306791186332703,0.1394776105880737,0.0975677445530891,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2242126464844,0.5919548273086548,0.050000000745058,0.0479864291846752,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.237548828125,0.7547155022621155,0.1041944995522499,0.4692581295967102,290.24169921875,290.25,288.52801513671875,284.1711730957031,290.5592041015625,297.5974426269531,290.260009765625,1.0,0.2064261734485626,1.0,1.0,0.3479965627193451,1.0,-1.0489681959152222,0.813511073589325,0.2354570776224136,0.5605652928352356,0.0,0.0,0.0,22.796693801879883,28.0,226.9414520263672,-0.0,106.3541488647461,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212280273437,0.9918373227119446,0.2663995623588562,0.2121066302061081,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014831542969,0.5913194417953491,0.050000000745058,0.0479896180331707,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3175964355469,0.8319950699806213,0.140597715973854,0.0983469858765602,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014831542969,0.5913194417953491,0.050000000745058,0.0479896180331707,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145446777344,0.7556953430175781,0.1049221828579902,0.4724876284599304,290.31854248046875,290.25,288.5652770996094,284.1841735839844,290.623779296875,297.6145324707031,290.33624267578125,1.0,0.2074708193540573,1.0,1.0,0.3507118225097656,1.0,-1.054790496826172,0.8143011331558228,0.2404893934726715,0.5597362518310547,0.0,0.0,0.0,22.94349670410156,28.0,218.72830200195312,-0.0,107.94039154052734,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3931579589844,0.992401957511902,0.2704256474971771,0.213831678032875,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3750915527344,0.5900073051452637,0.050000000745058,0.0479962676763534,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.38995361328125,0.8325401544570923,0.1417297571897506,0.0991381481289863,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3750915527344,0.5900073051452637,0.050000000745058,0.0479962676763534,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3872375488281,0.7559800148010254,0.1056736707687377,0.4758378267288208,290.39080810546875,290.3500061035156,288.6024475097656,284.1976013183594,290.6483459472656,297.6240539550781,290.40582275390625,1.0,0.2087975591421127,1.0,1.0,0.3491555154323578,1.0,-1.0618467330932615,0.8210767507553101,0.2407699525356292,0.5645370483398438,0.0,0.0,0.0,23.19374656677246,31.0,199.5253295898437,-0.0,110.01709747314452,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49664306640625,0.9941089749336244,0.2780840098857879,0.2195185124874115,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.5856510400772095,0.050000000745058,0.048018854111433,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945373535156,0.8316063284873962,0.1439756453037262,0.1007294952869415,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.5856510400772095,0.050000000745058,0.048018854111433,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927978515625,0.7547223567962646,0.1071896702051162,0.4827433228492737,290.4950866699219,290.45001220703125,288.67645263671875,284.2257385253906,290.67999267578125,297.6311340332031,290.5050354003906,1.0,0.2122492641210556,1.0,1.0,0.3460429012775421,1.0,-1.078923583030701,0.8375216722488403,0.2414019405841827,0.5762571692466736,0.0,0.0,0.0,23.966590881347656,34.0,146.77259826660156,-0.0,115.4497528076172,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49664306640625,0.9941089749336244,0.2780840098857879,0.2195185124874115,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.5856510400772095,0.050000000745058,0.048018854111433,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945373535156,0.8316063284873962,0.1439756453037262,0.1007294952869415,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.5856510400772095,0.050000000745058,0.048018854111433,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4927978515625,0.7547223567962646,0.1071896702051162,0.4827433228492737,290.4950866699219,290.45001220703125,288.67645263671875,284.2257385253906,290.67999267578125,297.6311340332031,290.5050354003906,1.0,0.2122492641210556,1.0,1.0,0.3460429012775421,1.0,-1.078923583030701,0.8375216722488403,0.2414019405841827,0.5762571692466736,0.0,0.0,0.0,23.966590881347656,34.0,146.77259826660156,-0.0,115.4497528076172,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.56414794921875,0.9958989024162292,0.2841784954071045,0.2265435457229614,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.55450439453125,0.5801971554756165,0.050000000745058,0.0480482429265975,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5624389648437,0.828757643699646,0.1458549499511718,0.1020743772387504,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55450439453125,0.5801971554756165,0.050000000745058,0.0480482429265975,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5610046386719,0.7517610192298889,0.1084602922201156,0.4886390566825866,290.5628662109375,290.45001220703125,288.73980712890625,284.2514038085937,290.7071533203125,297.6298522949219,290.57086181640625,1.0,0.2159621268510818,1.0,1.0,0.3433630168437958,1.0,-1.0961153507232666,0.8535358905792236,0.2425794750452041,0.5876434445381165,0.0,0.0,0.0,24.917932510375977,34.0,114.82331085205078,-0.0,121.39578247070312,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57373046875,0.9961926341056824,0.2851171791553497,0.2278452515602111,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643615722656,0.5791769027709961,0.050000000745058,0.0480538867413997,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5720520019531,0.8281304836273193,0.1461531072854995,0.102288469672203,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5643615722656,0.5791769027709961,0.050000000745058,0.0480538867413997,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706787109375,0.7511283159255981,0.1086605340242385,0.4895753860473633,290.5724792480469,290.54998779296875,288.75,284.25567626953125,290.7115173339844,297.6290588378906,290.5802307128906,1.0,0.2166211605072021,1.0,1.0,0.3429302871227264,1.0,-1.0990722179412842,0.8562567234039307,0.2428155392408371,0.5895849466323853,0.0,0.0,0.0,25.09700393676757,37.0,110.69854736328124,-0.0,122.46400451660156,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6283264160156,0.997814953327179,0.2909822463989258,0.2362812757492065,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202697753906,0.5724858045578003,0.050000000745058,0.0480921007692813,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6268615722656,0.8240371346473694,0.1482382118701934,0.1037013158202171,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6202697753906,0.5724858045578003,0.050000000745058,0.0480921007692813,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6257019042969,0.7471243143081665,0.1101460233330726,0.4959489405155182,290.62725830078125,290.54998779296875,288.8131408691406,284.2827453613281,290.7434387207031,297.6242370605469,290.6338806152344,1.0,0.2209943681955337,1.0,1.0,0.3406586050987243,1.0,-1.1186331510543823,0.873508095741272,0.2451250851154327,0.6018550395965576,0.0,0.0,0.0,26.30915260314941,37.0,91.38566589355467,-0.0,129.71148681640625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365051269531,0.9980352520942688,0.291942834854126,0.2376660108566284,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.62860107421875,0.5713738799095154,0.050000000745058,0.0480986647307872,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.63507080078125,0.8234043717384338,0.1486159265041351,0.1039562970399856,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62860107421875,0.5713738799095154,0.050000000745058,0.0480986647307872,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6339416503906,0.7465344071388245,0.110429510474205,0.4971582591533661,290.63543701171875,290.45001220703125,288.8233337402344,284.2872009277344,290.7488708496094,297.6235656738281,290.6419372558594,1.0,0.2217528969049453,1.0,1.0,0.3402917981147766,1.0,-1.1220691204071045,0.8764926195144653,0.2455764859914779,0.6039974093437195,0.0,0.0,0.0,26.51927757263184,25.0,89.16992950439453,-0.0,131.00242614746094,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69061279296875,0.997050404548645,0.3000355362892151,0.2319899797439575,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.57590651512146,0.050000000745058,0.0480721518397331,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.833358883857727,0.1515416502952575,0.10590510815382,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.57590651512146,0.050000000745058,0.0480721518397331,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7559942007064819,0.1127220168709755,0.5067453384399414,290.68975830078125,290.3500061035156,288.89666748046875,284.32000732421875,290.7833251953125,297.6280212402344,290.695068359375,1.0,0.2211857438087463,1.0,1.0,0.3376532793045044,1.0,-1.1290359497070312,0.8850835561752319,0.2439523190259933,0.6107988953590393,0.0,0.0,0.0,25.937271118164062,28.0,74.48698425292969,-0.0,131.70724487304688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69061279296875,0.997050404548645,0.3000355362892151,0.2319899797439575,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.57590651512146,0.050000000745058,0.0480721518397331,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6894836425781,0.833358883857727,0.1515416502952575,0.10590510815382,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6839294433594,0.57590651512146,0.050000000745058,0.0480721518397331,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.68853759765625,0.7559942007064819,0.1127220168709755,0.5067453384399414,290.68975830078125,290.3500061035156,288.89666748046875,284.32000732421875,290.7833251953125,297.6280212402344,290.695068359375,1.0,0.2211857438087463,1.0,1.0,0.3376532793045044,1.0,-1.1290359497070312,0.8850835561752319,0.2439523190259933,0.6107988953590393,0.0,0.0,0.0,25.937271118164062,28.0,74.48698425292969,-0.0,131.70724487304688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.9964818954467772,0.3049632608890533,0.2291800528764724,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5781267285346985,0.050000000745058,0.0480595454573631,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.71307373046875,0.8385767340660095,0.1531410068273544,0.1069808229804039,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7079467773437,0.5781267285346985,0.050000000745058,0.0480595454573631,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.71221923828125,0.7611891627311707,0.1140542104840278,0.5123732089996338,290.7133178710937,290.3500061035156,288.9333190917969,284.3368835449219,290.8023986816406,297.63836669921875,290.7184143066406,1.0,0.2216120809316635,1.0,1.0,0.3363340198993683,1.0,-1.133689045906067,0.8902462720870972,0.2434427440166473,0.6147310733795166,0.0,0.0,0.0,25.67662239074707,28.0,69.25926971435547,-0.0,132.42596435546875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.9961414337158204,0.3100611567497253,0.2276133447885513,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294006347656,0.5793579816818237,0.050000000745058,0.0480526238679885,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7334899902344,0.8428307175636292,0.1548139601945877,0.1081177443265914,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294006347656,0.5793579816818237,0.050000000745058,0.0480526238679885,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7328796386719,0.765613853931427,0.1154981255531311,0.5185651183128357,290.733642578125,290.25,288.9700012207031,284.3540954589844,290.7835998535156,297.64990234375,290.7364501953125,1.0,0.2223946899175644,1.0,1.0,0.3303606212139129,1.0,-1.1405854225158691,0.9028360247612,0.2377494275569915,0.625656008720398,0.0,0.0,0.0,25.59292221069336,31.0,53.52495193481445,-0.0,134.09190368652344,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.995930790901184,0.3203631937503814,0.2266806364059448,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800884366035461,0.050000000745058,0.0480484664440155,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376403808594,0.8496326804161072,0.1582915484905243,0.1105143725872039,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800884366035461,0.050000000745058,0.0480484664440155,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377624511719,0.7731809616088867,0.1186320632696151,0.5322546362876892,290.73760986328125,290.1499938964844,289.0433349609375,284.3893737792969,290.73553466796875,297.6716003417969,290.7366943359375,1.0,0.2249881327152252,1.0,1.0,0.3184137642383575,1.0,-1.158761978149414,0.9320062398910522,0.226755753159523,0.6506936550140381,0.0,0.0,0.0,25.73500061035156,34.0,9.40040111541748,-0.0,139.27444458007812,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7374572753906,0.995930790901184,0.3203631937503814,0.2266806364059448,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800884366035461,0.050000000745058,0.0480484664440155,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7376403808594,0.8496326804161072,0.1582915484905243,0.1105143725872039,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7383117675781,0.5800884366035461,0.050000000745058,0.0480484664440155,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377624511719,0.7731809616088867,0.1186320632696151,0.5322546362876892,290.73760986328125,290.1499938964844,289.0433349609375,284.3893737792969,290.73553466796875,297.6716003417969,290.7366943359375,1.0,0.2249881327152252,1.0,1.0,0.3184137642383575,1.0,-1.158761978149414,0.9320062398910522,0.226755753159523,0.6506936550140381,0.0,0.0,0.0,25.73500061035156,34.0,9.40040111541748,-0.0,139.27444458007812,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.9963507652282716,0.3305163383483886,0.2285659611225128,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.724853515625,0.5786088109016418,0.050000000745058,0.0480565503239631,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7227783203125,0.8539543151855469,0.1618691384792328,0.1130014657974243,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.724853515625,0.5786088109016418,0.050000000745058,0.0480565503239631,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.7787069082260132,0.1219916492700576,0.5471316576004028,290.7226867675781,290.04998779296875,289.1166687011719,284.4258728027344,290.69390869140625,297.6891174316406,290.7206420898437,1.0,0.2287864685058593,1.0,1.0,0.3064669072628021,1.0,-1.1818863153457642,0.9648835062980652,0.2170027792453766,0.6785537600517273,0.0,0.0,0.0,26.26337242126465,37.0,-16.844993591308594,-0.0,146.76632690429688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7223815917969,0.9963507652282716,0.3305163383483886,0.2285659611225128,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.724853515625,0.5786088109016418,0.050000000745058,0.0480565503239631,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7227783203125,0.8539543151855469,0.1618691384792328,0.1130014657974243,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.724853515625,0.5786088109016418,0.050000000745058,0.0480565503239631,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7230834960937,0.7787069082260132,0.1219916492700576,0.5471316576004028,290.7226867675781,290.04998779296875,289.1166687011719,284.4258728027344,290.69390869140625,297.6891174316406,290.7206420898437,1.0,0.2287864685058593,1.0,1.0,0.3064669072628021,1.0,-1.1818863153457642,0.9648835062980652,0.2170027792453766,0.6785537600517273,0.0,0.0,0.0,26.26337242126465,37.0,-16.844993591308594,-0.0,146.76632690429688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6733093261719,0.9972255229949952,0.3403621315956116,0.232911005616188,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5751733779907227,0.050000000745058,0.0480758696794509,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.8559080958366394,0.1654952764511108,0.1155436560511589,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5751733779907227,0.050000000745058,0.0480758696794509,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759948730469,0.782172679901123,0.1254954487085342,0.5628125667572021,290.6744079589844,289.9100036621094,289.19000244140625,284.4635009765625,290.5606384277344,297.7022705078125,290.66632080078125,1.0,0.2336099445819854,1.0,1.0,0.2825601100921631,1.0,-1.2090182304382324,1.0153865814208984,0.1936316788196563,0.7232281565666199,0.0,0.0,0.0,27.145597457885746,40.0,-73.04010009765625,-0.0,156.4366912841797,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6733093261719,0.9972255229949952,0.3403621315956116,0.232911005616188,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5751733779907227,0.050000000745058,0.0480758696794509,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6747436523437,0.8559080958366394,0.1654952764511108,0.1155436560511589,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.5751733779907227,0.050000000745058,0.0480758696794509,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759948730469,0.782172679901123,0.1254954487085342,0.5628125667572021,290.6744079589844,289.9100036621094,289.19000244140625,284.4635009765625,290.5606384277344,297.7022705078125,290.66632080078125,1.0,0.2336099445819854,1.0,1.0,0.2825601100921631,1.0,-1.2090182304382324,1.0153865814208984,0.1936316788196563,0.7232281565666199,0.0,0.0,0.0,27.145597457885746,40.0,-73.04010009765625,-0.0,156.4366912841797,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58465576171875,0.998310685157776,0.3496650755405426,0.2395201921463012,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.569875955581665,0.050000000745058,0.048106875270605,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.8553807735443115,0.1690504699945449,0.1180630251765251,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.569875955581665,0.050000000745058,0.048106875270605,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877990722656,0.7833836078643799,0.129024475812912,0.5787858963012695,290.5859375,289.7389221191406,289.2633361816406,284.5023193359375,290.438232421875,297.7099914550781,290.5766906738281,1.0,0.2393005788326263,1.0,1.0,0.258653312921524,1.0,-1.2392221689224243,1.0677410364151,0.171481117606163,0.7691797614097595,0.0,0.0,0.0,28.380102157592773,43.0,-113.5811996459961,-0.0,168.1876220703125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58465576171875,0.998310685157776,0.3496650755405426,0.2395201921463012,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.569875955581665,0.050000000745058,0.048106875270605,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5863342285156,0.8553807735443115,0.1690504699945449,0.1180630251765251,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59698486328125,0.569875955581665,0.050000000745058,0.048106875270605,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877990722656,0.7833836078643799,0.129024475812912,0.5787858963012695,290.5859375,289.7389221191406,289.2633361816406,284.5023193359375,290.438232421875,297.7099914550781,290.5766906738281,1.0,0.2393005788326263,1.0,1.0,0.258653312921524,1.0,-1.2392221689224243,1.0677410364151,0.171481117606163,0.7691797614097595,0.0,0.0,0.0,28.380102157592773,43.0,-113.5811996459961,-0.0,168.1876220703125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367126464844,0.9988290071487428,0.3541086614131927,0.2435431778430938,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.5666084289550781,0.050000000745058,0.0481267645955085,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5384826660156,0.8542615175247192,0.1707978397607803,0.1193035617470741,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.5666084289550781,0.050000000745058,0.0481267645955085,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5399169921875,0.7831823825836182,0.1307841837406158,0.5867821574211121,290.5380554199219,289.7030029296875,289.29998779296875,284.5221252441406,290.3843994140625,297.70977783203125,290.5286865234375,1.0,0.2424194663763046,1.0,1.0,0.2466999143362045,1.0,-1.2551854848861694,1.094151735305786,0.1610337495803833,0.7922316193580627,0.0,0.0,0.0,29.126205444335938,43.0,-123.72467041015624,-0.0,174.8050994873047,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4859313964844,0.9990000128746032,0.3584251403808594,0.2479314655065536,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.5630092620849609,0.050000000745058,0.0481493920087814,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878845214844,0.8526809215545654,0.1725292801856994,0.1205341443419456,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.5630092620849609,0.050000000745058,0.0481493920087814,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48944091796875,0.7825278639793396,0.1325377374887466,0.5947684645652771,290.4873962402344,289.57080078125,289.336669921875,284.542236328125,290.3150634765625,297.7064208984375,290.4768981933594,1.0,0.245690643787384,1.0,1.0,0.2313122600317001,1.0,-1.2715717554092407,1.1239773035049438,0.1475945115089416,0.8186105489730835,0.0,0.0,0.0,29.95263862609864,46.0,-136.5872802734375,-0.0,181.8882751464844,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3703918457031,0.9990000128746032,0.3666577935218811,0.2575961053371429,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38604736328125,0.5549866557121277,0.050000000745058,0.0482028275728225,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3724975585937,0.8483269810676575,0.1759193688631057,0.122957058250904,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38604736328125,0.5549866557121277,0.050000000745058,0.0482028275728225,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741149902344,0.7800126671791077,0.1360080540180206,0.6106444001197815,290.3719787597656,289.4056091308594,289.4100036621094,284.5832214355469,290.1932678222656,297.6957702636719,290.3612670898437,1.0,0.2526122629642486,1.0,1.0,0.2005369216203689,1.0,-1.3052648305892944,1.1826781034469604,0.1225867420434951,0.8702613711357117,0.0,0.0,0.0,31.83851623535156,49.0,-154.25601196289062,-0.0,197.38153076171875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3703918457031,0.9990000128746032,0.3666577935218811,0.2575961053371429,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.38604736328125,0.5549866557121277,0.050000000745058,0.0482028275728225,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3724975585937,0.8483269810676575,0.1759193688631057,0.122957058250904,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.38604736328125,0.5549866557121277,0.050000000745058,0.0482028275728225,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3741149902344,0.7800126671791077,0.1360080540180206,0.6106444001197815,290.3719787597656,289.4056091308594,289.4100036621094,284.5832214355469,290.1932678222656,297.6957702636719,290.3612670898437,1.0,0.2526122629642486,1.0,1.0,0.2005369216203689,1.0,-1.3052648305892944,1.1826781034469604,0.1225867420434951,0.8702613711357117,0.0,0.0,0.0,31.83851623535156,49.0,-154.25601196289062,-0.0,197.38153076171875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9990000128746032,0.3744151294231415,0.2681596279144287,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462378263473511,0.050000000745058,0.0482665672898292,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.8428057432174683,0.1792331486940384,0.1253252029418945,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462378263473511,0.050000000745058,0.0482665672898292,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.7762652635574341,0.1394355446100235,0.6263517737388611,290.2632751464844,289.24334716796875,289.4833374023437,284.6252746582031,290.1035461425781,297.6822509765625,290.254150390625,1.0,0.2599392831325531,1.0,1.0,0.1697615981101989,1.0,-1.339795470237732,1.2390276193618774,0.100767895579338,0.9194232225418092,0.0,0.0,0.0,34.014591217041016,52.0,-147.84332275390625,-0.0,214.56524658203125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2618713378906,0.9990000128746032,0.3744151294231415,0.2681596279144287,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462378263473511,0.050000000745058,0.0482665672898292,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2637634277344,0.8428057432174683,0.1792331486940384,0.1253252029418945,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2759704589844,0.5462378263473511,0.050000000745058,0.0482665672898292,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.7762652635574341,0.1394355446100235,0.6263517737388611,290.2632751464844,289.24334716796875,289.4833374023437,284.6252746582031,290.1035461425781,297.6822509765625,290.254150390625,1.0,0.2599392831325531,1.0,1.0,0.1697615981101989,1.0,-1.339795470237732,1.2390276193618774,0.100767895579338,0.9194232225418092,0.0,0.0,0.0,34.014591217041016,52.0,-147.84332275390625,-0.0,214.56524658203125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13543701171875,0.9990000128746032,0.3817728161811828,0.2792911827564239,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.537449061870575,0.050000000745058,0.0483375899493694,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387939453125,0.8369641900062561,0.1825148463249206,0.127676635980606,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.537449061870575,0.050000000745058,0.0483375899493694,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.7720804214477539,0.1428437381982803,0.6420106887817383,290.1379089355469,289.0840148925781,289.5566711425781,284.6683654785156,289.8868408203125,297.6711120605469,290.1214294433594,1.0,0.2675513327121734,1.0,1.0,0.1313669681549072,1.0,-1.374948024749756,1.3211421966552734,0.0538058839738369,0.9941310286521912,0.0,0.0,0.0,36.41090774536133,55.0,-195.34329223632807,-0.0,233.34315490722656,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
