time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13543701171875,0.9990000128746032,0.3817728161811828,0.2792911827564239,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.537449061870575,0.050000000745058,0.0483375899493694,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1387939453125,0.8369641900062561,0.1825148463249206,0.127676635980606,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1574401855469,0.537449061870575,0.050000000745058,0.0483375899493694,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409912109375,0.7720804214477539,0.1428437381982803,0.6420106887817383,290.1379089355469,289.0840148925781,289.5566711425781,284.6683654785156,289.8868408203125,297.6711120605469,290.1214294433594,1.0,0.2675513327121734,1.0,1.0,0.1313669681549072,1.0,-1.374948024749756,1.3211421966552734,0.0538058839738369,0.9941310286521912,0.0,0.0,0.0,36.41090774536133,55.0,-195.34329223632807,-0.0,233.34315490722656,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9354858398437,0.9990000128746032,0.3883070051670074,0.2911643087863922,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.5287461280822754,0.050000000745058,0.0484165549278259,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389343261719,0.8306479454040527,0.1855589002370834,0.1299104392528534,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.5287461280822754,0.050000000745058,0.0484165549278259,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.941162109375,0.7673396468162537,0.1460781991481781,0.6571410894393921,289.93798828125,288.9276123046875,289.6300048828125,284.7124328613281,289.6905517578125,297.6601257324219,289.9229736328125,1.0,0.2753518521785736,1.0,1.0,0.0929723531007766,1.0,-1.4102349281311035,1.400068283081055,0.0101665947586297,1.065644145011902,0.0,0.0,0.0,39.02894973754883,58.0,-243.5130920410156,-0.0,253.5819396972656,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9354858398437,0.9990000128746032,0.3883070051670074,0.2911643087863922,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.5287461280822754,0.050000000745058,0.0484165549278259,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9389343261719,0.8306479454040527,0.1855589002370834,0.1299104392528534,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615478515625,0.5287461280822754,0.050000000745058,0.0484165549278259,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.941162109375,0.7673396468162537,0.1460781991481781,0.6571410894393921,289.93798828125,288.9276123046875,289.6300048828125,284.7124328613281,289.6905517578125,297.6601257324219,289.9229736328125,1.0,0.2753518521785736,1.0,1.0,0.0929723531007766,1.0,-1.4102349281311035,1.400068283081055,0.0101665947586297,1.065644145011902,0.0,0.0,0.0,39.02894973754883,58.0,-243.5130920410156,-0.0,253.5819396972656,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8648376464844,0.9990000128746032,0.3913091421127319,0.2973902523517608,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8829650878906,0.5244597792625427,0.050000000745058,0.0484592840075492,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670959472656,0.8272822499275208,0.1870172172784805,0.1309653520584106,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8829650878906,0.5244597792625427,0.050000000745058,0.0484592840075492,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685302734375,0.764735758304596,0.1476370692253112,0.6643860936164856,289.866455078125,288.89532470703125,289.6666564941406,284.7348327636719,289.68218994140625,297.65496826171875,289.8570861816406,1.0,0.2792883813381195,1.0,1.0,0.0737750381231308,1.0,-1.427775263786316,1.4248483180999756,0.0029269710648804,1.0867964029312134,0.0,0.0,0.0,40.4204216003418,58.0,-206.96463012695312,-0.0,264.1828918457031,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8213806152344,0.9990000128746032,0.3951306045055389,0.2809589207172394,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8263854980469,0.7072805762290955,0.1328752487897873,0.1036527603864669,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.82257080078125,0.84405517578125,0.1885646879673004,0.13192118704319,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323059082031,0.5361809134483337,0.050000000745058,0.0483478009700775,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8233947753906,0.7821391224861145,0.1492615491151809,0.6709370017051697,289.8221130371094,288.7741394042969,289.7033386230469,284.7574462890625,289.70623779296875,297.6492004394531,289.8175048828125,1.0,0.2842881381511688,1.0,1.0,0.0590200312435627,1.0,-1.4831377267837524,1.4821724891662598,0.0009653271990828,1.132139801979065,0.0,0.0,0.0,38.57823944091797,78.0,-153.95375061035156,-0.0,283.4275817871094,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.9990000128746032,0.4040804207324981,0.3048411011695862,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7330052852630615,0.1314807087182998,0.1257275938987732,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8273685574531555,0.1918537616729736,0.1342916786670684,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.519572377204895,0.050000000745058,0.048510730266571,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7667509317398071,0.152548000216484,0.6864306330680847,289.7974853515625,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.7979736328125,1.0,0.3011738359928131,1.0,1.0,0.0295100156217813,1.0,-1.5599876642227173,1.5599216222763062,6.607857358176261e-05,1.1943271160125732,0.0,0.0,0.0,44.17155838012695,81.0,-53.0576171875,-0.0,333.7815856933594,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.9990000128746032,0.4040804207324981,0.3048411011695862,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7330052852630615,0.1314807087182998,0.1257275938987732,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.8273685574531555,0.1918537616729736,0.1342916786670684,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79815673828125,0.519572377204895,0.050000000745058,0.048510730266571,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7974853515625,0.7667509317398071,0.152548000216484,0.6864306330680847,289.7974853515625,288.62359619140625,289.77667236328125,284.8034362792969,289.7744140625,297.648193359375,289.7979736328125,1.0,0.3011738359928131,1.0,1.0,0.0295100156217813,1.0,-1.5599876642227173,1.5599216222763062,6.607857358176261e-05,1.1943271160125732,0.0,0.0,0.0,44.17155838012695,81.0,-53.0576171875,-0.0,333.7815856933594,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.9990000128746032,0.4087211787700653,0.3342662155628204,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.7133917212486267,0.1326437145471573,0.1264603734016418,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.8084612488746643,0.1954709738492965,0.1369148045778274,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138122558594,0.5026882290840149,0.050000000745058,0.0487302131950855,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.7495836615562439,0.1558907926082611,0.7023599147796631,289.81768798828125,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8205871582031,1.0,0.3158049285411834,1.0,1.0,0.0,1.0,-1.6187301874160769,1.618727684020996,2.459133384036249e-06,1.2409956455230713,0.0,0.0,0.0,50.90425491333008,69.0,13.610276222229004,-0.0,382.1572265625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.818115234375,0.9990000128746032,0.4087211787700653,0.3342662155628204,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8167724609375,0.7133917212486267,0.1326437145471573,0.1264603734016418,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.81744384765625,0.8084612488746643,0.1954709738492965,0.1369148045778274,297.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8138122558594,0.5026882290840149,0.050000000745058,0.0487302131950855,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.81707763671875,0.7495836615562439,0.1558907926082611,0.7023599147796631,289.81768798828125,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63330078125,289.8205871582031,1.0,0.3158049285411834,1.0,1.0,0.0,1.0,-1.6187301874160769,1.618727684020996,2.459133384036249e-06,1.2409956455230713,0.0,0.0,0.0,50.90425491333008,69.0,13.610276222229004,-0.0,382.1572265625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138374328613281,0.3446568846702575,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.7107619643211365,0.1355886757373809,0.1289645582437515,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623046875,0.8055358529090881,0.1994019001722335,0.1396617144346237,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974909424781799,0.050000000745058,0.0488123595714569,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476106286048889,0.1594011783599853,0.7182344198226929,289.8627319335937,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230674266815185,1.0,1.0,0.0,1.0,-1.6566810607910156,1.6566789150238037,2.2297697341855383e-06,1.271215558052063,0.0,0.0,0.0,53.7754020690918,57.0,53.4508171081543,-0.0,410.96923828125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8633728027344,0.9990000128746032,0.4138374328613281,0.3446568846702575,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.7107619643211365,0.1355886757373809,0.1289645582437515,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8623046875,0.8055358529090881,0.1994019001722335,0.1396617144346237,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.4974909424781799,0.050000000745058,0.0488123595714569,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.7476106286048889,0.1594011783599853,0.7182344198226929,289.8627319335937,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6242370605469,289.8667907714844,1.0,0.3230674266815185,1.0,1.0,0.0,1.0,-1.6566810607910156,1.6566789150238037,2.2297697341855383e-06,1.271215558052063,0.0,0.0,0.0,53.7754020690918,57.0,53.4508171081543,-0.0,410.96923828125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216003417969,0.9990000128746032,0.4219851493835449,0.3394912481307983,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205858826637268,0.1396203786134719,0.1325032711029052,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149968385696411,0.2036525309085846,0.1425368189811706,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000328421592712,0.050000000745058,0.0487707816064357,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568172216415405,0.1632525026798248,0.7348589301109314,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248203098773956,1.0,1.0,0.0,1.0,-1.6780942678451538,1.6780920028686523,2.2854646886116825e-06,1.2882691621780396,0.0,0.0,0.0,53.17901992797852,60.0,75.93671417236328,-0.0,421.41943359375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9216003417969,0.9990000128746032,0.4219851493835449,0.3394912481307983,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.7205858826637268,0.1396203786134719,0.1325032711029052,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8149968385696411,0.2036525309085846,0.1425368189811706,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130249023437,0.5000328421592712,0.050000000745058,0.0487707816064357,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9197998046875,0.7568172216415405,0.1632525026798248,0.7348589301109314,289.9208984375,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.63525390625,289.9255676269531,1.0,0.3248203098773956,1.0,1.0,0.0,1.0,-1.6780942678451538,1.6780920028686523,2.2854646886116825e-06,1.2882691621780396,0.0,0.0,0.0,53.17901992797852,60.0,75.93671417236328,-0.0,421.41943359375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.953369140625,0.9990000128746032,0.4271236062049866,0.3354901671409607,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.726749837398529,0.1419440656900406,0.1345745623111724,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9522399902344,0.8207902908325195,0.205906480550766,0.1440526843070984,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.944580078125,0.5166085958480835,0.1333209574222564,0.0526092164218425,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9515991210937,0.762808620929718,0.1653512269258499,0.7438265681266785,289.95269775390625,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.6477966308594,289.9574584960937,1.0,0.3264747262001037,1.0,1.0,0.0,1.0,-1.6929136514663696,1.6929112672805786,2.323616627109004e-06,1.2993383407592771,0.0,0.0,0.0,52.67522048950195,60.0,82.81493377685547,-0.0,428.53369140625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.986083984375,0.9990000128746032,0.4345796406269073,0.3055975139141083,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.983642578125,0.7518823742866516,0.1445027589797973,0.1366643607616424,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98492431640625,0.8478405475616455,0.2083112001419067,0.1455162465572357,297.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.7259227633476257,0.1341559588909149,0.1221330389380455,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.7904385924339294,0.1676336526870727,0.7526174783706665,289.98553466796875,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6620178222656,289.990966796875,1.0,0.3301909565925598,1.0,1.0,0.0,1.0,-1.7553545236587524,1.755352020263672,2.4923706405388657e-06,1.348881721496582,0.0,0.0,0.0,48.36100769042969,63.0,88.87867736816406,-0.0,453.02435302734375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490619003772735,0.3064636886119842,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599765658378601,0.1498527526855468,0.1416352540254593,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533327579498291,0.2131669819355011,0.1488794386386871,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349103689193726,0.133538082242012,0.1274639368057251,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970214486122131,0.1722616404294967,0.7732099294662476,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027893066406,290.06280517578125,1.0,0.3368681073188782,1.0,1.0,0.0,1.0,-1.7975417375564575,1.7975391149520874,2.610426690807799e-06,1.382306694984436,0.0,0.0,0.0,49.47288513183594,66.0,96.59729766845705,-0.0,482.7013549804688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.9990000128746032,0.4490619003772735,0.3064636886119842,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.05596923828125,0.7599765658378601,0.1498527526855468,0.1416352540254593,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0571594238281,0.8533327579498291,0.2131669819355011,0.1488794386386871,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7349103689193726,0.133538082242012,0.1274639368057251,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0564880371094,0.7970214486122131,0.1722616404294967,0.7732099294662476,290.0577392578125,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.7027893066406,290.06280517578125,1.0,0.3368681073188782,1.0,1.0,0.0,1.0,-1.7975417375564575,1.7975391149520874,2.610426690807799e-06,1.382306694984436,0.0,0.0,0.0,49.47288513183594,66.0,96.59729766845705,-0.0,482.7013549804688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613765776157379,0.3101193904876709,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663780450820923,0.1555962115526199,0.1469988524913787,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565347194671631,0.218243658542633,0.1523972451686859,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344647645950317,0.1353849619626999,0.1287314742803573,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012897372245789,0.1770825237035751,0.7947137355804443,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441375494003296,1.0,1.0,0.0,1.0,-1.839935660362244,1.839932918548584,2.732047960307682e-06,1.415653944015503,0.0,0.0,0.0,51.12150955200195,69.0,100.18875885009766,-0.0,515.4601440429688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1309814453125,0.9990000128746032,0.4613765776157379,0.3101193904876709,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288146972656,0.7663780450820923,0.1555962115526199,0.1469988524913787,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12994384765625,0.8565347194671631,0.218243658542633,0.1523972451686859,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1282653808594,0.7344647645950317,0.1353849619626999,0.1287314742803573,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293029785156,0.8012897372245789,0.1770825237035751,0.7947137355804443,290.1305236816406,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7392883300781,290.1356201171875,1.0,0.3441375494003296,1.0,1.0,0.0,1.0,-1.839935660362244,1.839932918548584,2.732047960307682e-06,1.415653944015503,0.0,0.0,0.0,51.12150955200195,69.0,100.18875885009766,-0.0,515.4601440429688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4731903672218323,0.3138809204101562,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730660438537598,0.1616607159376144,0.1526814401149749,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598307967185974,0.223526120185852,0.1560616195201873,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367340922355652,0.1387135833501815,0.1315985321998596,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8056009411811829,0.1820932030677795,0.8170638680458069,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519964218139648,1.0,1.0,0.0,1.0,-1.88595449924469,1.8859516382217407,2.867719558707904e-06,1.4518088102340698,0.0,0.0,0.0,52.91234970092773,72.0,102.18377685546876,-0.0,552.5801391601562,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049865722656,0.9990000128746032,0.4731903672218323,0.3138809204101562,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2029113769531,0.7730660438537598,0.1616607159376144,0.1526814401149749,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2039794921875,0.8598307967185974,0.223526120185852,0.1560616195201873,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2023010253906,0.7367340922355652,0.1387135833501815,0.1315985321998596,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2033386230469,0.8056009411811829,0.1820932030677795,0.8170638680458069,290.2045593261719,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7694091796875,290.2095947265625,1.0,0.3519964218139648,1.0,1.0,0.0,1.0,-1.88595449924469,1.8859516382217407,2.867719558707904e-06,1.4518088102340698,0.0,0.0,0.0,52.91234970092773,72.0,102.18377685546876,-0.0,552.5801391601562,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850323498249054,0.3178532719612121,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798317074775696,0.1680017113685608,0.1586350202560424,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631009459495544,0.2290007025003433,0.1598626226186752,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.740463376045227,0.1429606676101684,0.1354447454214096,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.80978924036026,0.1873026341199875,0.8402988314628601,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603666722774505,1.0,1.0,0.0,1.0,-1.9349560737609863,1.934953093528748,3.0163125757098896e-06,1.4902560710906982,0.0,0.0,0.0,54.85750579833984,75.0,103.28001403808594,-0.0,594.050048828125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.9990000128746032,0.4850323498249054,0.3178532719612121,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2776794433594,0.7798317074775696,0.1680017113685608,0.1586350202560424,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2786865234375,0.8631009459495544,0.2290007025003433,0.1598626226186752,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27703857421875,0.740463376045227,0.1429606676101684,0.1354447454214096,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.278076171875,0.80978924036026,0.1873026341199875,0.8402988314628601,290.2792663574219,287.5249328613281,290.36334228515625,285.2005615234375,290.3612365722656,297.7940979003906,290.2842102050781,1.0,0.3603666722774505,1.0,1.0,0.0,1.0,-1.9349560737609863,1.934953093528748,3.0163125757098896e-06,1.4902560710906982,0.0,0.0,0.0,54.85750579833984,75.0,103.28001403808594,-0.0,594.050048828125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.317138671875,0.9990000128746032,0.4910174012184143,0.3199135661125183,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3152160644531,0.7832222580909729,0.171269029378891,0.1617056429386139,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3161926269531,0.8647260069847107,0.2318082600831985,0.1618128567934036,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7426806688308716,0.1453363597393036,0.1376305818557739,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.31561279296875,0.8118261694908142,0.189984381198883,0.852262020111084,290.3167724609375,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8049621582031,290.3216552734375,1.0,0.3647235929965973,1.0,1.0,0.0,1.0,-1.9604483842849727,1.9604452848434448,3.095278771070298e-06,1.5102370977401731,0.0,0.0,0.0,55.886329650878906,75.0,103.61814880371094,-0.0,616.4381103515625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35467529296875,0.9990000128746032,0.4970579445362091,0.3220122456550598,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35284423828125,0.7866173982620239,0.1745991855859756,0.1648366451263427,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.353759765625,0.8663527965545654,0.2346625477075576,0.1637959778308868,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3522033691406,0.7450746297836304,0.1478484570980072,0.1399562060832977,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3531799316406,0.8138415217399597,0.1927184760570526,0.8644609451293945,290.35430908203125,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.8150329589844,290.3591613769531,1.0,0.3691854774951935,1.0,1.0,0.0,1.0,-1.9865509271621704,1.9865477085113523,3.177300641254988e-06,1.53068208694458,0.0,0.0,0.0,56.95050048828125,78.0,103.8626480102539,-0.0,639.9445190429688,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9990000128746032,0.5033994913101196,0.3242210149765014,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.7901512384414673,0.1781235784292221,0.1681512743234634,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.39288330078125,0.8680539727210999,0.2376769781112671,0.1658906936645507,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.391357421875,0.7477120757102966,0.1505797058343887,0.1424952745437622,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3923034667969,0.8159245252609253,0.195613607764244,0.8773806691169739,290.3934326171875,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.8249206542969,290.3982238769531,1.0,0.3739223182201385,1.0,1.0,0.0,1.0,-2.0142643451690674,2.014261245727539,3.265662144258385e-06,1.5523734092712402,0.0,0.0,0.0,58.09077072143555,78.0,104.04580688476562,-0.0,665.5498046875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4299011230469,0.9990000128746032,0.5093104243278503,0.3262740075588226,297.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281311035156,0.7934189438819885,0.1814317256212234,0.171263113617897,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.42901611328125,0.8696405291557312,0.2405013144016266,0.167853444814682,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4275207519531,0.7502639293670654,0.1531968563795089,0.1449354737997055,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4284362792969,0.8178460001945496,0.1983328312635421,0.8895171880722046,290.4295654296875,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.83367919921875,290.4342956542969,1.0,0.3783760666847229,1.0,1.0,0.0,1.0,-2.040329933166504,2.0403265953063965,3.3499582059448585e-06,1.5727607011795044,0.0,0.0,0.0,59.171756744384766,81.0,104.16699981689452,-0.0,690.2454833984375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218137502670288,0.3305598497390747,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002590537071228,0.188494473695755,0.1779081523418426,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730263113975525,0.2465166747570037,0.1720340251922607,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559124231338501,0.1589199900627136,0.1502887159585952,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218832015991211,0.2041439265012741,0.9154585599899292,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878903090953827,1.0,1.0,0.0,1.0,-2.096062421798706,2.0960588455200195,3.5340535760042258e-06,1.6163077354431152,0.0,0.0,0.0,61.50558471679688,84.0,104.30988311767578,-0.0,745.0585327148438,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9990000128746032,0.5218137502670288,0.3305598497390747,297.5798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035400390625,0.8002590537071228,0.188494473695755,0.1779081523418426,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.8730263113975525,0.2465166747570037,0.1720340251922607,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028991699219,0.7559124231338501,0.1589199900627136,0.1502887159585952,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5037841796875,0.8218832015991211,0.2041439265012741,0.9154585599899292,290.5048522949219,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8509826660156,290.5094909667969,1.0,0.3878903090953827,1.0,1.0,0.0,1.0,-2.096062421798706,2.0960588455200195,3.5340535760042258e-06,1.6163077354431152,0.0,0.0,0.0,61.50558471679688,84.0,104.30988311767578,-0.0,745.0585327148438,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.534583330154419,0.3347914516925812,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071509599685669,0.1957826018333435,0.1847658455371856,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765696287155151,0.2527073323726654,0.1763361245393753,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619568109512329,0.1649601012468338,0.1559532433748245,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.826022744178772,0.2101474851369857,0.9422622919082642,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675842285156,290.5846862792969,1.0,0.3976838886737823,1.0,1.0,0.0,1.0,-2.15354061126709,2.153537034988404,3.729414174813428e-06,1.6611590385437012,0.0,0.0,0.0,63.93553924560547,102.0,104.35979461669922,-0.0,804.484375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5804443359375,0.9990000128746032,0.534583330154419,0.3347914516925812,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57891845703125,0.8071509599685669,0.1957826018333435,0.1847658455371856,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.57965087890625,0.8765696287155151,0.2527073323726654,0.1763361245393753,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.7619568109512329,0.1649601012468338,0.1559532433748245,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791320800781,0.826022744178772,0.2101474851369857,0.9422622919082642,290.5801696777344,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8675842285156,290.5846862792969,1.0,0.3976838886737823,1.0,1.0,0.0,1.0,-2.15354061126709,2.153537034988404,3.729414174813428e-06,1.6611590385437012,0.0,0.0,0.0,63.93553924560547,102.0,104.35979461669922,-0.0,804.484375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466318130493164,0.3531239032745361,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030043840408325,0.2033180594444275,0.1919615119695663,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683348894119263,0.2590966820716858,0.1808539032936096,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581642866134644,0.1713044494390487,0.1620168685913086,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199186325073242,0.2163531184196472,0.970495879650116,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4134988486766815,1.0,1.0,0.0,1.0,-2.230806350708008,2.230802297592163,4.0003460526349954e-06,1.7210954427719116,0.0,0.0,0.0,69.88570404052734,105.0,104.398193359375,-0.0,899.1903686523438,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.655517578125,0.9990000128746032,0.5466318130493164,0.3531239032745361,297.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.8030043840408325,0.2033180594444275,0.1919615119695663,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546936035156,0.8683348894119263,0.2590966820716858,0.1808539032936096,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534423828125,0.7581642866134644,0.1713044494390487,0.1620168685913086,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6542053222656,0.8199186325073242,0.2163531184196472,0.970495879650116,290.6552124023437,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.8786315917969,290.6596984863281,1.0,0.4134988486766815,1.0,1.0,0.0,1.0,-2.230806350708008,2.230802297592163,4.0003460526349954e-06,1.7210954427719116,0.0,0.0,0.0,69.88570404052734,105.0,104.398193359375,-0.0,899.1903686523438,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6935729980469,0.9990000128746032,0.5520667433738708,0.3616048395633697,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8016933798789978,0.2071583718061447,0.1956361681222915,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6927185058594,0.8651289939880371,0.262346476316452,0.1831566989421844,297.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6915283203125,0.7570184469223022,0.1745650470256805,0.1651422977447509,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.8175882697105408,0.2194980680942535,0.9848558306694032,290.6932678222656,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.87664794921875,290.6976623535156,1.0,0.4207779169082641,1.0,1.0,0.0,1.0,-2.269183874130249,2.2691798210144043,4.139053089602385e-06,1.751073122024536,0.0,0.0,0.0,72.82321166992188,105.0,104.67454528808594,-0.0,948.43212890625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
