time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,298.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314453125,0.9990000128746032,0.5575388669967651,0.3687376081943512,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72998046875,0.8014848232269287,0.2110481858253479,0.1993437558412552,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305908203125,0.8631348609924316,0.265636146068573,0.1854766309261322,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7294311523437,0.7568856477737427,0.1778831779956817,0.1683093160390854,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8162981271743774,0.222676008939743,0.9992867112159728,290.73114013671875,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8742370605469,290.7354431152344,1.0,0.4277999401092529,1.0,1.0,0.0,1.0,-2.3061561584472656,2.306151866912842,4.274868842912838e-06,1.7798479795455933,0.0,0.0,0.0,75.48375701904297,108.0,104.71288299560548,-0.0,996.6488647460938,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823486328125,0.9990000128746032,0.5650625824928284,0.3771365284919739,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.8021778464317322,0.2163643985986709,0.2043993175029754,297.5770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7815246582031,0.8615294694900513,0.2701305747032165,0.1886374503374099,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7803955078125,0.757608950138092,0.1824388206005096,0.1726470291614532,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78106689453125,0.8155025839805603,0.2270134389400482,1.0189193487167358,290.7820739746094,286.7964782714844,290.85272216796875,285.5626220703125,290.8509826660156,297.87261962890625,290.7862548828125,1.0,0.436896413564682,1.0,1.0,0.0,1.0,-2.354930639266968,2.354926109313965,4.457527211343404e-06,1.817779541015625,0.0,0.0,0.0,78.84404754638672,108.0,104.685302734375,-0.0,1061.8389892578125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.9990000128746032,0.5687862634658813,0.3808121681213379,297.6518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056335449219,0.8028244376182556,0.2189744263887405,0.2068776041269302,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8610963225364685,0.2723366916179657,0.1901861876249313,297.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.758249044418335,0.1846826672554016,0.1747801601886749,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057556152344,0.8154225945472717,0.2291419953107834,1.0285332202911377,290.8067321777344,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.8725280761719,290.8109130859375,1.0,0.441188246011734,1.0,1.0,0.0,1.0,-2.378248691558838,2.378244161605835,4.546247510006651e-06,1.8359016180038448,0.0,0.0,0.0,80.40071868896484,111.0,104.65422821044922,-0.0,1093.705810546875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87451171875,0.9990000128746032,0.5792747139930725,0.3894869387149811,297.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731689453125,0.8056260347366333,0.2262268364429474,0.2137560248374939,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87371826171875,0.8610426783561707,0.2784640491008758,0.1944818645715713,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8726806640625,0.7609713673591614,0.190939575433731,0.180721715092659,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.873291015625,0.8162204623222351,0.2350564748048782,1.0552014112472534,290.8742370605469,286.6821594238281,290.9422912597656,285.6309509277344,290.94061279296875,297.8746643066406,290.8782958984375,1.0,0.452579915523529,1.0,1.0,0.0,1.0,-2.44126558303833,2.441260814666748,4.790534148924053e-06,1.8848565816879272,0.0,0.0,0.0,84.39604187011719,111.0,104.53742980957033,-0.0,1181.751953125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824462890625,0.9990000128746032,0.5805341601371765,0.3903966844081878,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.881103515625,0.8060309886932373,0.2270897328853607,0.2145714312791824,297.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816223144531,0.8611224889755249,0.2791931629180908,0.1949908435344696,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.7613645195960999,0.1916860789060592,0.1814277023077011,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8163909316062927,0.2357607334852218,1.0583621263504028,290.8821716308594,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8751220703125,290.8861999511719,1.0,0.4538892209529876,1.0,1.0,0.0,1.0,-2.448599576950073,2.448594808578491,4.81938832308515e-06,1.8905506134033203,0.0,0.0,0.0,84.84444427490234,114.0,104.52116394042967,-0.0,1192.198486328125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924167633056641,0.3986901342868805,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098102807998657,0.2350304871797561,0.2222140729427337,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8619917035102844,0.2858588099479675,0.1997419446706771,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.765088677406311,0.1985156685113906,0.1880297064781189,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.818049967288971,0.2421712875366211,1.0878041982650757,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8780822753906,290.9613647460937,1.0,0.4660305678844452,1.0,1.0,0.0,1.0,-2.5167574882507324,2.516752481460572,5.091843831905862e-06,1.943486571311951,0.0,0.0,0.0,89.0347671508789,117.0,104.37755584716795,-0.0,1292.128662109375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95770263671875,0.9990000128746032,0.5924167633056641,0.3986901342868805,297.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564514160156,0.8098102807998657,0.2350304871797561,0.2222140729427337,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8619917035102844,0.2858588099479675,0.1997419446706771,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559631347656,0.765088677406311,0.1985156685113906,0.1880297064781189,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95654296875,0.818049967288971,0.2421712875366211,1.0878041982650757,290.9574584960937,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.8780822753906,290.9613647460937,1.0,0.4660305678844452,1.0,1.0,0.0,1.0,-2.5167574882507324,2.516752481460572,5.091843831905862e-06,1.943486571311951,0.0,0.0,0.0,89.0347671508789,117.0,104.37755584716795,-0.0,1292.128662109375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041098237037659,0.4069171249866485,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129558563232422,0.2426043301820755,0.2295120060443878,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625333905220032,0.2921859920024872,0.2042509615421295,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682170867919922,0.2049526274204254,0.1942694038152694,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192474842071533,0.2481681853532791,1.1154227256774902,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.878662109375,291.0364074707031,1.0,0.4776279330253601,1.0,1.0,0.0,1.0,-2.581512689590454,2.581507444381714,5.357757345336722e-06,1.993772864341736,0.0,0.0,0.0,93.19779205322266,120.0,104.2075424194336,-0.0,1392.504150390625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328369140625,0.9990000128746032,0.6041098237037659,0.4069171249866485,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.8129558563232422,0.2426043301820755,0.2295120060443878,297.61065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8625333905220032,0.2921859920024872,0.2042509615421295,297.6054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.7682170867919922,0.2049526274204254,0.1942694038152694,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.8192474842071533,0.2481681853532791,1.1154227256774902,291.0325927734375,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.878662109375,291.0364074707031,1.0,0.4776279330253601,1.0,1.0,0.0,1.0,-2.581512689590454,2.581507444381714,5.357757345336722e-06,1.993772864341736,0.0,0.0,0.0,93.19779205322266,120.0,104.2075424194336,-0.0,1392.504150390625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.9990000128746032,0.6098974347114563,0.4109299480915069,297.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8143948316574097,0.2462915331125259,0.2330535501241684,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.8627734780311584,0.2952692210674286,0.2064385265111923,297.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.769636869430542,0.2080554366111755,0.1972682327032089,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8197513222694397,0.2510453760623932,1.12863028049469,291.0700988769531,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8782653808594,291.0738525390625,1.0,0.4832225739955902,1.0,1.0,0.0,1.0,-2.6126928329467773,2.612687349319458,5.488226634042803e-06,2.017983913421631,0.0,0.0,0.0,95.24958038330078,120.0,104.11880493164062,-0.0,1442.7005615234375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.9990000128746032,0.6156608462333679,0.4148283004760742,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8158040642738342,0.2499303817749023,0.2365421205759048,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.8630476593971252,0.2983182370662689,0.208596870303154,297.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7710161805152893,0.2110975980758667,0.2002029120922088,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.8202433586120605,0.2538590729236603,1.1415199041366575,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8775634765625,291.1112670898437,1.0,0.4886893630027771,1.0,1.0,0.0,1.0,-2.6431779861450195,2.6431725025177,5.6173048506025225e-06,2.0416550636291504,0.0,0.0,0.0,97.2713623046875,123.0,104.03246307373048,-0.0,1492.9075927734375,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6225612759590149,0.4193116724491119,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8175026774406433,0.2542466819286346,0.2406723499298095,297.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8634650111198425,0.3019454181194305,0.2111589163541793,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7726640701293945,0.2146806418895721,0.2036523520946502,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.820859968662262,0.2571646869182586,1.1566299200057983,291.1524658203125,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.87646484375,291.1560974121094,1.0,0.495087593793869,1.0,1.0,0.0,1.0,-2.678930759429932,2.678925037384033,5.770597454102244e-06,2.06941556930542,0.0,0.0,0.0,99.64781188964844,123.0,103.93505096435548,-0.0,1553.1514892578125,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6271610260009766,0.4221942722797394,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8186451196670532,0.2571035921573639,0.2434023171663284,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8637964129447937,0.3043522834777832,0.2128565013408661,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810607910156,0.7737666368484497,0.2170394212007522,0.2059196531772613,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.821291983127594,0.2593368589878082,1.1665422916412354,291.182373046875,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8757019042969,291.1859741210937,1.0,0.4992704391479492,1.0,1.0,0.0,1.0,-2.7023518085479736,2.702345848083496,5.872132078366121e-06,2.087599754333496,0.0,0.0,0.0,101.20669555664062,126.0,103.87364196777344,-0.0,1593.4306640625,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.9990000128746032,0.634751558303833,0.4267632961273193,297.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23077392578125,0.8205568790435791,0.2617865800857544,0.2478716075420379,297.6158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23114013671875,0.8644392490386963,0.3083074688911438,0.215642437338829,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303466796875,0.7756054401397705,0.2208868414163589,0.2096123695373535,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308044433594,0.8220507502555847,0.262873888015747,1.182658076286316,291.23162841796875,285.635986328125,291.29168701171875,285.901123046875,291.2901916503906,297.8744506835937,291.2351989746094,1.0,0.5060405135154724,1.0,1.0,0.0,1.0,-2.740354299545288,2.7403481006622314,6.038761512172641e-06,2.117103338241577,0.987803876399994,0.987803876399994,0.0,103.73479461669922,126.0,103.77735900878906,-0.0,1660.1444091796875,1.0,283.1498107910156,290.5526123046875,285.42156982421875,285.43524169921875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-5.820571490812669e-21,-2.9102857454063345e-21,-2.9102857454063345e-21,0.0,0.0,-0.0,2.7715028409147635e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240905761719,0.9990000128746032,0.6365993618965149,0.42934051156044,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8493957519531,0.8212952017784119,0.2633953988552093,0.2500864565372467,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8078308105469,0.864504337310791,0.309256911277771,0.216993823647499,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8995056152344,0.7762967348098755,0.2221782505512237,0.2114328294992447,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8483581542969,0.8222015500068665,0.2638744115829468,1.190499782562256,289.7490539550781,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8597106933594,289.37164306640625,1.0,0.5094652771949768,1.0,1.0,0.0,1.0,-2.7593483924865723,2.7593424320220947,6.123059847595869e-06,2.1319150924682617,0.991840958595276,0.991840958595276,0.0,105.0880889892578,129.0,9287.9931640625,-0.0,1694.5421142578125,1.0,283.15057373046875,290.64923095703125,285.68243408203125,286.2630615234375,293.1499938964844,293.1499938964844,283.1499938964844,1494.8658447265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7939014434814453,0.7939102649688721,7.631955156739424e-08,4.1958513259887695,4.195841312408447,1.0353625839343296e-05,0.0,0.0,-0.0,3092.560791015625,0.0,16.61861228942871,1883.092529296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.9990000128746032,0.6085200905799866,0.4725258350372314,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56884765625,0.7905818819999695,0.2539694607257843,0.2454561740159988,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.829849362373352,0.294024795293808,0.2101779580116272,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753173828125,0.7471203207969666,0.2135980427265167,0.2071587443351745,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690002441406,0.7892704010009766,0.2520012557506561,1.158717155456543,286.5563049316406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5593566894531,286.5115966796875,1.0,0.5159463286399841,1.0,1.0,0.0,1.0,-2.7542505264282227,2.754244565963745,6.102944553276757e-06,2.1291372776031494,0.9757912755012512,0.9757912755012512,0.0,116.50304412841795,132.0,14187.357421875,-0.0,1740.5230712890625,1.0,283.15020751953125,286.16278076171875,287.79815673828125,288.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,3489.49951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2233506441116333,1.2233532667160034,9.993196670166073e-08,4.265863418579102,4.265853404998779,9.786448572413065e-06,0.0,0.0,-0.0,3248.66748046875,0.0,56.33691787719727,1895.4288330078125,0.0,0.0,0.3123551607131958,1.0,0.0,3.0,1.0,0.0
12042720,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517272949219,0.9990000128746032,0.6085200905799866,0.4725258350372314,297.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56884765625,0.7905818819999695,0.2539694607257843,0.2454561740159988,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.829849362373352,0.294024795293808,0.2101779580116272,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5753173828125,0.7471203207969666,0.2135980427265167,0.2071587443351745,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5690002441406,0.7892704010009766,0.2520012557506561,1.158717155456543,286.5563049316406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5593566894531,286.5115966796875,1.0,0.5159463286399841,1.0,1.0,0.0,1.0,-2.7542505264282227,2.754244565963745,6.102944553276757e-06,2.1291372776031494,0.9757912755012512,0.9757912755012512,0.0,116.50304412841795,132.0,14187.357421875,-0.0,1740.5230712890625,1.0,283.15020751953125,286.16278076171875,287.79815673828125,288.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,3489.49951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.2233506441116333,1.2233532667160034,9.993196670166073e-08,4.265863418579102,4.265853404998779,9.786448572413065e-06,0.0,0.0,-0.0,3248.66748046875,0.0,56.33691787719727,1895.4288330078125,0.0,0.0,0.3123551607131958,1.0,0.0,3.0,1.0,0.0
12042780,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.9990000128746032,0.5918795466423035,0.4982897937297821,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575622558594,0.7710066437721252,0.2485502958297729,0.2404737621545791,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8092855215072632,0.2864340245723724,0.204725906252861,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16162109375,0.7297425270080566,0.2085120379924774,0.2025592625141143,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.768262505531311,0.2450847029685974,1.1286572217941284,286.1495666503906,285.6036071777344,291.4266357421875,286.0066223144531,291.4251403808594,297.4127502441406,286.1212158203125,1.0,0.5171140432357788,1.0,1.0,0.0,1.0,-2.7310268878936768,2.73102068901062,6.000608664180618e-06,2.111254930496216,0.9753352403640748,0.9753352403640748,0.0,123.0754165649414,132.0,15052.8369140625,-0.0,1736.49951171875,1.0,283.1501159667969,285.6914367675781,288.665771484375,289.2763671875,293.1499938964844,293.1499938964844,283.1499938964844,5150.68212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4856785535812378,1.4856823682785034,1.472829183057911e-07,4.265922546386719,4.2659125328063965,9.78594380285358e-06,0.0,0.0,-0.0,3495.933349609375,0.0,100.91311645507812,1895.4368896484373,0.0,0.0,0.3736059069633484,1.0,0.0,3.0,1.0,0.0
12042840,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.9990000128746032,0.5758134126663208,0.5193690657615662,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89617919921875,0.7557347416877747,0.2439034581184387,0.2359599173069,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943176269531,0.791736364364624,0.2802681624889374,0.2001144587993621,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.7155138254165649,0.2040238678455352,0.1982757598161697,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8964233398437,0.751605212688446,0.2389292865991592,1.1004968881607056,285.8906555175781,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3009338378906,285.8714904785156,1.0,0.5174506306648254,1.0,1.0,0.0,1.0,-2.706350326538086,2.7063446044921875,5.892597982892767e-06,2.092148780822754,0.9740365743637084,0.9740365743637084,0.0,128.5421600341797,120.0,15583.240234375,-0.0,1725.248291015625,1.0,283.1500549316406,285.3962707519531,289.51416015625,290.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,6831.13525390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0738594383001327,1.0,0.0,0.0,1.7102659940719604,1.7102710008621216,1.9517347027431242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.306640625,0.0,153.96360778808594,1895.4371337890625,0.0,0.0,0.4310361742973327,1.0,0.0,3.0,1.0,0.0
12042900,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9852630496025084,0.5620288252830505,0.5121312141418457,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.741493821144104,0.2400367110967636,0.2322412580251693,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.69342041015625,0.7751052975654602,0.2752958536148071,0.1964640915393829,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69744873046875,0.7002962827682495,0.2001462876796722,0.1946226507425308,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953125,0.7361140847206116,0.2335753887891769,1.0761767625808716,285.69024658203125,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.238037109375,285.6729431152344,1.0,0.5140512585639954,1.0,1.0,0.0,1.0,-2.65498948097229,2.654983758926392,5.670853624906158e-06,2.0523431301116943,0.9724538326263428,0.9724538326263428,0.0,134.01904296875,120.0,15887.55859375,-0.0,1675.508544921875,1.0,283.1500244140625,285.16754150390625,290.3415832519531,291.03125,293.1499938964844,293.1499938964844,283.1499938964844,8724.775390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2417230308055877,1.0,0.0,0.0,1.929865002632141,1.9298714399337769,2.48511923928163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.99072265625,0.0,221.3176422119141,1895.4371337890625,0.0,0.0,0.4817306399345398,1.0,0.0,3.0,1.0,0.0
12042960,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362854003906,0.9733294248580932,0.552757203578949,0.5021342635154724,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.7335584163665771,0.2369383722543716,0.2290993481874466,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7656645774841309,0.2713163197040558,0.1934570074081421,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5432434082031,0.6909714937210083,0.1969030648469925,0.1914034038782119,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.726794421672821,0.2289793342351913,1.0545804500579834,285.5379943847656,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1990051269531,285.52557373046875,1.0,0.5090674757957458,1.0,1.0,0.0,1.0,-2.6060492992401123,2.606043815612793,5.464502464747056e-06,2.014899492263794,0.9696889519691468,0.9696889519691468,0.0,136.07460021972656,108.0,16025.0595703125,-0.0,1615.122314453125,1.0,283.1499938964844,284.9975891113281,290.5895080566406,291.6034240722656,293.1499938964844,293.1499938964844,283.1499938964844,10465.0498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090918004512787,1.0,0.0,0.0,2.11030912399292,2.1103169918060303,2.971567312215484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.672607421875,0.0,289.5238952636719,1895.4371337890625,0.0,291.9525756835937,0.5283570289611816,1.0,0.0,3.0,1.0,0.0
12043020,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.968429446220398,0.5417954325675964,0.4903116524219513,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.7307631373405457,0.2326851338148117,0.2244333177804947,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.7617698311805725,0.2656410038471222,0.1889520138502121,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.6863300800323486,0.1920956075191497,0.1862849742174148,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.7209953665733337,0.2218581885099411,1.0193769931793213,285.33221435546875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.324951171875,1.0,0.4969986081123352,1.0,1.0,0.0,1.0,-2.532346725463867,2.532341718673706,5.158933163329493e-06,1.957471251487732,0.9632439613342284,0.9632439613342284,0.0,132.05953979492188,96.0,16205.35546875,-0.0,1497.1761474609375,1.0,283.1499938964844,284.7630615234375,290.1326599121094,291.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,13963.3154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169241070747375,1.0,0.0,0.0,2.425486326217652,2.4254965782165527,3.92546439798025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.71142578125,0.0,440.2757568359375,1895.4371337890625,0.0,1027.050537109375,0.605032205581665,1.0,0.0,3.0,1.0,0.0
12043080,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312072753906,0.968429446220398,0.5417954325675964,0.4903116524219513,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.7307631373405457,0.2326851338148117,0.2244333177804947,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3335266113281,0.7617698311805725,0.2656410038471222,0.1889520138502121,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.6863300800323486,0.1920956075191497,0.1862849742174148,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3344116210937,0.7209953665733337,0.2218581885099411,1.0193769931793213,285.33221435546875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1404113769531,285.324951171875,1.0,0.4969986081123352,1.0,1.0,0.0,1.0,-2.532346725463867,2.532341718673706,5.158933163329493e-06,1.957471251487732,0.9632439613342284,0.9632439613342284,0.0,132.05953979492188,96.0,16205.35546875,-0.0,1497.1761474609375,1.0,283.1499938964844,284.7630615234375,290.1326599121094,291.4277038574219,293.1499938964844,293.1499938964844,283.1499938964844,13963.3154296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6169241070747375,1.0,0.0,0.0,2.425486326217652,2.4254965782165527,3.92546439798025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.71142578125,0.0,440.2757568359375,1895.4371337890625,0.0,1027.050537109375,0.605032205581665,1.0,0.0,3.0,1.0,0.0
12043140,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.9783487915992736,0.535350501537323,0.4835506081581116,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.7382765412330627,0.2303628027439117,0.2215233594179153,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7694017887115479,0.2620540559291839,0.1859124600887298,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.6929234266281128,0.1890546232461929,0.1827221065759658,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7256191968917847,0.2169235199689865,0.9935926795005798,285.2116394042969,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.207275390625,1.0,0.483947217464447,1.0,1.0,0.0,1.0,-2.481797933578491,2.48179292678833,4.954587893735152e-06,1.9181251525878904,0.9554668068885804,0.9554668068885804,0.0,122.47317504882812,84.0,16322.3994140625,-0.0,1390.718994140625,1.0,283.1499938964844,284.6215515136719,289.5304260253906,290.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,17098.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773197650909424,1.0,0.0,0.0,2.666930913925171,2.666943311691284,4.745881199141877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.6767578125,0.0,586.4669189453125,1895.4371337890625,0.0,1436.5694580078125,0.663884162902832,1.0,0.0,3.0,1.0,0.0
12043200,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.9783487915992736,0.535350501537323,0.4835506081581116,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.7382765412330627,0.2303628027439117,0.2215233594179153,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7694017887115479,0.2620540559291839,0.1859124600887298,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.6929234266281128,0.1890546232461929,0.1827221065759658,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7256191968917847,0.2169235199689865,0.9935926795005798,285.2116394042969,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1077880859375,285.207275390625,1.0,0.483947217464447,1.0,1.0,0.0,1.0,-2.481797933578491,2.48179292678833,4.954587893735152e-06,1.9181251525878904,0.9554668068885804,0.9554668068885804,0.0,122.47317504882812,84.0,16322.3994140625,-0.0,1390.718994140625,1.0,283.1499938964844,284.6215515136719,289.5304260253906,290.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,17098.701171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773197650909424,1.0,0.0,0.0,2.666930913925171,2.666943311691284,4.745881199141877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.6767578125,0.0,586.4669189453125,1895.4371337890625,0.0,1436.5694580078125,0.663884162902832,1.0,0.0,3.0,1.0,0.0
12043260,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9946649670600892,0.5306900143623352,0.4786932468414306,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7529701590538025,0.2293090671300888,0.2198443859815597,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7847789525985718,0.2596859037876129,0.183773934841156,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7069571614265442,0.1872215569019317,0.1803162395954132,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7370371222496033,0.2134520262479782,0.974608838558197,285.1385498046875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0924987792969,285.1358947753906,1.0,0.4709021151065826,1.0,1.0,0.0,1.0,-2.44566297531128,2.4456582069396973,4.811166945728473e-06,1.890032410621643,0.9467474222183228,0.9467474222183228,0.0,110.63972473144533,72.0,16419.640625,-0.0,1296.220458984375,1.0,283.1499938964844,284.5325012207031,289.2314758300781,290.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19811.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651962399482727,1.0,0.0,0.0,2.849062919616699,2.8490772247314453,5.416234216681914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.929931640625,0.0,716.7547607421875,1895.4371337890625,0.0,1347.664794921875,0.7084693312644958,1.0,0.0,3.0,1.0,0.0
12043320,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.9946649670600892,0.5306900143623352,0.4786932468414306,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13922119140625,0.7529701590538025,0.2293090671300888,0.2198443859815597,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7847789525985718,0.2596859037876129,0.183773934841156,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.7069571614265442,0.1872215569019317,0.1803162395954132,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.7370371222496033,0.2134520262479782,0.974608838558197,285.1385498046875,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0924987792969,285.1358947753906,1.0,0.4709021151065826,1.0,1.0,0.0,1.0,-2.44566297531128,2.4456582069396973,4.811166945728473e-06,1.890032410621643,0.9467474222183228,0.9467474222183228,0.0,110.63972473144533,72.0,16419.640625,-0.0,1296.220458984375,1.0,283.1499938964844,284.5325012207031,289.2314758300781,290.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,19811.91796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651962399482727,1.0,0.0,0.0,2.849062919616699,2.8490772247314453,5.416234216681914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.929931640625,0.0,716.7547607421875,1895.4371337890625,0.0,1347.664794921875,0.7084693312644958,1.0,0.0,3.0,1.0,0.0
12043380,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.5286224484443665,0.4577353596687317,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7688494324684143,0.2290122509002685,0.2190679162740707,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8006594777107239,0.2579503357410431,0.1822220683097839,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7207520008087158,0.1861216574907302,0.1787847727537155,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7492749094963074,0.2108743339776992,0.96055406332016,285.08612060546875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880432128906,285.08349609375,1.0,0.4572515189647674,1.0,1.0,0.0,1.0,-2.399209499359131,2.399204969406128,4.630613602785161e-06,1.8542561531066888,0.9372323751449584,0.9372323751449584,0.0,100.26763153076172,60.0,16410.716796875,-0.0,1198.1553955078125,1.0,283.1499938964844,284.4676818847656,289.1836242675781,290.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,22139.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340312361717224,1.0,0.0,0.0,2.9856104850769043,2.985626220703125,5.947844101683586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.29248046875,0.0,827.1744384765625,1895.4371337890625,0.0,1134.15673828125,0.742135226726532,1.0,0.0,3.0,1.0,0.0
12043440,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9990000128746032,0.5286224484443665,0.4577353596687317,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7688494324684143,0.2290122509002685,0.2190679162740707,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.8006594777107239,0.2579503357410431,0.1822220683097839,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7207520008087158,0.1861216574907302,0.1787847727537155,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.7492749094963074,0.2108743339776992,0.96055406332016,285.08612060546875,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0880432128906,285.08349609375,1.0,0.4572515189647674,1.0,1.0,0.0,1.0,-2.399209499359131,2.399204969406128,4.630613602785161e-06,1.8542561531066888,0.9372323751449584,0.9372323751449584,0.0,100.26763153076172,60.0,16410.716796875,-0.0,1198.1553955078125,1.0,283.1499938964844,284.4676818847656,289.1836242675781,290.314208984375,293.1499938964844,293.1499938964844,283.1499938964844,22139.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340312361717224,1.0,0.0,0.0,2.9856104850769043,2.985626220703125,5.947844101683586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.29248046875,0.0,827.1744384765625,1895.4371337890625,0.0,1134.15673828125,0.742135226726532,1.0,0.0,3.0,1.0,0.0
12043500,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.9990000128746032,0.5300024747848511,0.4424085617065429,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.777523934841156,0.229044884443283,0.2188838273286819,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8089869022369385,0.2572181224822998,0.1815643459558487,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7277039289474487,0.1857485920190811,0.1782183200120926,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7560781836509705,0.2098353654146194,0.9547665119171144,285.06085205078125,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0872497558594,285.0585021972656,1.0,0.4499661922454834,1.0,1.0,0.0,1.0,-2.3719282150268555,2.3719236850738525,4.526053089648485e-06,1.833139061927796,0.932369351387024,0.932369351387024,0.0,95.31777954101562,60.0,16372.455078125,-0.0,1146.962890625,1.0,283.1499938964844,284.4376220703125,289.2123107910156,290.3251037597656,293.1499938964844,293.1499938964844,283.1499938964844,23316.7421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619742214679718,1.0,0.0,0.0,3.048027515411377,3.048043966293335,6.199134645612503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3667.23486328125,0.0,881.6553955078125,1895.4371337890625,0.0,1044.16943359375,0.7548583149909973,1.0,0.0,3.0,1.0,0.0
12043560,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.5328549742698669,0.4258710145950317,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.78759765625,0.2291775792837143,0.2187950760126114,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8180980682373047,0.2565602660179138,0.1809572875499725,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.7357015013694763,0.1854723542928695,0.1777448505163192,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.764263391494751,0.2089418172836303,0.9496517181396484,285.04156494140625,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0868530273437,285.03955078125,1.0,0.4424859881401062,1.0,1.0,0.0,1.0,-2.344512224197388,2.344507932662964,4.422163783601718e-06,1.8118808269500728,0.9269254207611084,0.9269254207611084,0.0,90.20653533935548,63.0,16309.158203125,-0.0,1095.9356689453125,1.0,283.1499938964844,284.4154663085937,289.2578125,290.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,24156.9921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080847978591919,1.0,0.0,0.0,3.0874364376068115,3.087453365325928,6.360472752930946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.177490234375,0.0,917.7745361328124,1895.4371337890625,0.0,974.7452392578124,0.767528235912323,1.0,0.0,3.0,1.0,0.0
12043620,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.5382596850395203,0.4094009399414062,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7984441518783569,0.2295059561729431,0.2188865393400192,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8272396922111511,0.2557801604270935,0.180262953042984,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7442412376403809,0.1852387636899948,0.1773079931735992,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7728639841079712,0.2079028338193893,0.943928360939026,285.0186462402344,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0968322753906,285.0173034667969,1.0,0.4353858232498169,1.0,1.0,0.0,1.0,-2.3165860176086426,2.3165817260742188,4.317282218835317e-06,1.790026068687439,0.919933021068573,0.919933021068573,0.0,85.2615737915039,63.0,16274.7265625,-0.0,1046.1141357421875,1.0,283.1499938964844,284.3880310058594,289.33184814453125,290.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,25492.95703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969293713569641,1.0,0.0,0.0,3.147061347961426,3.14707899093628,6.60851355860359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.853271484375,0.0,974.5219116210938,1895.4371337890625,0.0,911.8466796875,0.779694676399231,1.0,0.0,3.0,1.0,0.0
