time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.5410035252571106,0.4032450318336487,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8027392625808716,0.2297073155641555,0.218996375799179,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8307331204414368,0.2554507255554199,0.1799774467945099,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7476323246955872,0.1851726323366165,0.1771668344736099,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7761745452880859,0.2074497193098068,0.9415494799613952,285.0123291015625,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.10748291015625,285.0113525390625,1.0,0.4326511323451996,1.0,1.0,0.0,1.0,-2.3059489727020264,2.3059446811676025,4.2777460294018965e-06,1.7817379236221311,0.9161251187324524,0.9161251187324524,0.0,83.4530029296875,66.0,16263.7724609375,-0.0,1027.71875,1.0,283.1499938964844,284.3802795410156,289.3674621582031,290.4586181640625,293.1499938964844,293.1499938964844,283.1499938964844,25938.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593451976776123,1.0,0.0,0.0,3.1634836196899414,3.163501501083374,6.677663009213575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.528076171875,0.0,991.0192260742188,1895.4371337890625,0.0,892.99560546875,0.7868053913116455,1.0,0.0,3.0,1.0,0.0
12043740,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5489159226417542,0.3890039920806885,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8131170868873596,0.2304800152778625,0.2195432931184768,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8390036225318909,0.2545410096645355,0.1792157441377639,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559922933578491,0.1850965917110443,0.1769175827503204,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7838698625564575,0.206180140376091,0.9349780678749084,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.9968566894531,1.0,0.4262262880802154,1.0,1.0,0.0,1.0,-2.2803823947906494,2.2803781032562256,4.183502824162133e-06,1.7618167400360107,0.9050689935684204,0.9050689935684204,0.0,79.33287048339844,69.0,16278.3671875,-0.0,985.0205078125,1.0,283.1499938964844,284.3589782714844,289.4721984863281,290.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,27542.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588591992855072,1.0,0.0,0.0,3.220056295394897,3.2200748920440674,6.918632493579935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.385498046875,0.0,1049.5517578125,1895.4371337890625,0.0,867.2595825195312,0.8014838695526123,1.0,0.0,3.0,1.0,0.0
12043800,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.5489159226417542,0.3890039920806885,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8131170868873596,0.2304800152778625,0.2195432931184768,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8390036225318909,0.2545410096645355,0.1792157441377639,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7559922933578491,0.1850965917110443,0.1769175827503204,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7838698625564575,0.206180140376091,0.9349780678749084,284.9972229003906,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.145751953125,284.9968566894531,1.0,0.4262262880802154,1.0,1.0,0.0,1.0,-2.2803823947906494,2.2803781032562256,4.183502824162133e-06,1.7618167400360107,0.9050689935684204,0.9050689935684204,0.0,79.33287048339844,69.0,16278.3671875,-0.0,985.0205078125,1.0,283.1499938964844,284.3589782714844,289.4721984863281,290.5671081542969,293.1499938964844,293.1499938964844,283.1499938964844,27542.736328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588591992855072,1.0,0.0,0.0,3.220056295394897,3.2200748920440674,6.918632493579935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3730.385498046875,0.0,1049.5517578125,1895.4371337890625,0.0,867.2595825195312,0.8014838695526123,1.0,0.0,3.0,1.0,0.0
12043860,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549207925796509,0.3807808458805084,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195828199386597,0.2314322143793106,0.2203276753425598,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437818884849548,0.2537841796875,0.1786092072725296,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612594962120056,0.1851762682199478,0.1768848747014999,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881293296813965,0.2051631361246109,0.929811418056488,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739807128906,284.9918518066406,1.0,0.4223904907703399,1.0,1.0,0.0,1.0,-2.264466047286988,2.2644617557525635,4.125393388676457e-06,1.7494149208068848,0.893887460231781,0.893887460231781,0.0,76.97859954833984,72.0,16338.43359375,-0.0,959.693603515625,1.0,283.1499938964844,284.34735107421875,289.5577087402344,290.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,29018.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893329381942749,1.0,0.0,0.0,3.261796474456787,3.2618157863616943,7.099161507539975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.160888671875,0.0,1095.9608154296875,1895.4371337890625,0.0,871.1378173828125,0.8066774606704712,1.0,0.0,3.0,1.0,0.0
12043920,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5549207925796509,0.3807808458805084,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8195828199386597,0.2314322143793106,0.2203276753425598,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8437818884849548,0.2537841796875,0.1786092072725296,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7612594962120056,0.1851762682199478,0.1768848747014999,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7881293296813965,0.2051631361246109,0.929811418056488,284.99176025390625,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1739807128906,284.9918518066406,1.0,0.4223904907703399,1.0,1.0,0.0,1.0,-2.264466047286988,2.2644617557525635,4.125393388676457e-06,1.7494149208068848,0.893887460231781,0.893887460231781,0.0,76.97859954833984,72.0,16338.43359375,-0.0,959.693603515625,1.0,283.1499938964844,284.34735107421875,289.5577087402344,290.6615600585937,293.1499938964844,293.1499938964844,283.1499938964844,29018.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893329381942749,1.0,0.0,0.0,3.261796474456787,3.2618157863616943,7.099161507539975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.160888671875,0.0,1095.9608154296875,1895.4371337890625,0.0,871.1378173828125,0.8066774606704712,1.0,0.0,3.0,1.0,0.0
12043980,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.5592376589775085,0.3772068321704864,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8231164813041687,0.232523962855339,0.2212843596935272,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8456286191940308,0.2532045245170593,0.1781526058912277,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7638342976570129,0.1853901892900467,0.1770216077566146,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7895188927650452,0.2043473273515701,0.9258276224136353,285.00640869140625,285.8103942871094,292.194580078125,286.6117248535156,292.1927490234375,297.1940002441406,285.00732421875,1.0,0.4205541014671325,1.0,1.0,0.0,1.0,-2.2561473846435547,2.256143093109131,4.095199074072298e-06,1.7429362535476685,0.8837844133377075,0.8837844133377075,0.0,75.92745208740234,72.0,16395.154296875,-0.0,947.27587890625,1.0,283.1499938964844,284.360595703125,289.622314453125,290.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,29304.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916026830673218,1.0,0.0,0.0,3.234273910522461,3.234292984008789,6.97986308750842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.93017578125,0.0,1073.58251953125,1895.4371337890625,0.0,883.1192016601562,0.8033031821250916,1.0,0.0,3.0,1.0,0.0
12044040,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.5593439340591431,0.3771642446517944,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8231819272041321,0.2325588315725326,0.2213158458471298,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8456422686576843,0.2531900703907013,0.1781415194272995,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7638726830482483,0.1853986531496048,0.177028402686119,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.789519190788269,0.2043254673480987,0.92572420835495,285.0069274902344,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1944580078125,285.0078430175781,1.0,0.4205268621444702,1.0,1.0,0.0,1.0,-2.256004571914673,2.256000280380249,4.09468202633434e-06,1.7428251504898071,0.8829773664474487,0.8829773664474487,0.0,75.91368103027344,75.0,16397.603515625,-0.0,947.079833984375,1.0,283.1499938964844,284.3610534667969,289.6240234375,290.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,29313.72265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916717648506165,1.0,0.0,0.0,3.233555793762207,3.233574867248535,6.976763984312129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.48095703125,0.0,1073.01220703125,1895.4371337890625,0.0,883.486572265625,0.8001513481140137,1.0,0.0,3.0,1.0,0.0
12044100,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.5611065030097961,0.3767288625240326,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.824134111404419,0.2331853806972503,0.2218827307224273,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8456795811653137,0.2529559135437011,0.1779605001211166,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7643559575080872,0.1855603158473968,0.1771610975265503,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7893221974372864,0.2039568275213241,0.9239832162857056,285.0208435058594,285.8316650390625,292.2333374023437,286.6421813964844,292.2315368652344,297.2020874023437,285.0223083496094,1.0,0.4201826155185699,1.0,1.0,0.0,1.0,-2.2540111541748047,2.25400710105896,4.087468369107228e-06,1.7412748336791992,0.8778774738311768,0.8778774738311768,0.0,75.75714874267578,75.0,16427.2421875,-0.0,944.4833984375,1.0,283.1499938964844,284.3757019042969,289.65283203125,290.76715087890625,293.1499938964844,293.1499938964844,283.1499938964844,29113.6171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927507877349854,1.0,0.0,0.0,3.1987950801849365,3.198813915252685,6.827569904999109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.9052734375,0.0,1041.5765380859375,1895.4371337890625,0.0,889.23876953125,0.7947148084640503,1.0,0.0,3.0,1.0,0.0
12044160,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.5626099109649658,0.3770768046379089,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8246058821678162,0.2338519245386123,0.2224965542554855,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8452098965644836,0.2527625262737274,0.1778146475553512,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7643669247627258,0.1857533901929855,0.1773323863744735,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7886121273040771,0.2036157399415969,0.9224128127098083,285.03436279296875,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.20819091796875,285.035888671875,1.0,0.4201755821704864,1.0,1.0,0.0,1.0,-2.2533087730407715,2.2533047199249268,4.084932697878685e-06,1.740731120109558,0.8724839687347412,0.8724839687347412,0.0,75.8141098022461,78.0,16473.998046875,-0.0,944.0003662109376,1.0,283.1499938964844,284.3886108398437,289.68072509765625,290.7984619140625,293.1499938964844,293.1499938964844,283.1499938964844,29053.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5936778783798218,1.0,0.0,0.0,3.174339056015014,3.174357414245605,6.723569754285563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.190673828125,0.0,1020.3640747070312,1895.4371337890625,0.0,894.2090454101562,0.7862116694450378,1.0,0.0,3.0,1.0,0.0
12044220,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5649781227111816,0.3796325922012329,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244178295135498,0.2352887839078903,0.2238404303789138,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430896401405334,0.2524828612804413,0.1776106059551239,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632777690887451,0.1862194836139679,0.1777689605951309,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859823107719421,0.2029988467693328,0.9196572303771972,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.4209618866443634,1.0,1.0,0.0,1.0,-2.254959344863892,2.254955291748047,4.09092172048986e-06,1.742025375366211,0.8625264167785645,0.8625264167785645,0.0,76.43672180175781,81.0,16564.724609375,-0.0,948.0448608398438,1.0,283.1499938964844,284.4259033203125,289.7352600097656,290.8586730957031,293.1499938964844,293.1499938964844,283.1499938964844,28446.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950092077255249,1.0,0.0,0.0,3.0971524715423584,3.097170114517212,6.400567826858605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.07177734375,0.0,952.7327880859376,1895.4371337890625,0.0,901.391845703125,0.7679492235183716,1.0,0.0,3.0,1.0,0.0
12044280,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9990000128746032,0.5649781227111816,0.3796325922012329,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8244178295135498,0.2352887839078903,0.2238404303789138,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8430896401405334,0.2524828612804413,0.1776106059551239,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7632777690887451,0.1862194836139679,0.1777689605951309,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7859823107719421,0.2029988467693328,0.9196572303771972,285.0706481933594,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.21661376953125,285.0725402832031,1.0,0.4209618866443634,1.0,1.0,0.0,1.0,-2.254959344863892,2.254955291748047,4.09092172048986e-06,1.742025375366211,0.8625264167785645,0.8625264167785645,0.0,76.43672180175781,81.0,16564.724609375,-0.0,948.0448608398438,1.0,283.1499938964844,284.4259033203125,289.7352600097656,290.8586730957031,293.1499938964844,293.1499938964844,283.1499938964844,28446.44921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950092077255249,1.0,0.0,0.0,3.0971524715423584,3.097170114517212,6.400567826858605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.07177734375,0.0,952.7327880859376,1895.4371337890625,0.0,901.391845703125,0.7679492235183716,1.0,0.0,3.0,1.0,0.0
12044340,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5665913820266724,0.3841945827007293,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230527639389038,0.2368548065423965,0.2253276854753494,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397723436355591,0.2523374855518341,0.1775159835815429,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610458135604858,0.186782956123352,0.178318902850151,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7821040749549866,0.2024582624435424,0.9173454642295836,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22088623046875,285.11572265625,1.0,0.4226289689540863,1.0,1.0,0.0,1.0,-2.259993314743042,2.2599892616271973,4.109187557332916e-06,1.7459564208984375,0.8532229065895081,0.8532229065895081,0.0,77.61985778808594,84.0,16667.07421875,-0.0,957.6561889648438,1.0,283.1499938964844,284.4704284667969,289.7909851074219,290.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,27624.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959857106208801,1.0,0.0,0.0,3.010204553604126,3.010221481323242,6.046240059731645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.83203125,0.0,879.3682250976562,1895.4371337890625,0.0,906.6946411132812,0.7473074197769165,1.0,0.0,3.0,1.0,0.0
12044400,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.9990000128746032,0.5665913820266724,0.3841945827007293,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8230527639389038,0.2368548065423965,0.2253276854753494,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8397723436355591,0.2523374855518341,0.1775159835815429,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.7610458135604858,0.186782956123352,0.178318902850151,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.7821040749549866,0.2024582624435424,0.9173454642295836,285.1134948730469,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.22088623046875,285.11572265625,1.0,0.4226289689540863,1.0,1.0,0.0,1.0,-2.259993314743042,2.2599892616271973,4.109187557332916e-06,1.7459564208984375,0.8532229065895081,0.8532229065895081,0.0,77.61985778808594,84.0,16667.07421875,-0.0,957.6561889648438,1.0,283.1499938964844,284.4704284667969,289.7909851074219,290.92022705078125,293.1499938964844,293.1499938964844,283.1499938964844,27624.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959857106208801,1.0,0.0,0.0,3.010204553604126,3.010221481323242,6.046240059731645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.83203125,0.0,879.3682250976562,1895.4371337890625,0.0,906.6946411132812,0.7473074197769165,1.0,0.0,3.0,1.0,0.0
12044460,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5675589442253113,0.3902294933795929,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208854794502258,0.2385387569665908,0.2269421964883804,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356803059577942,0.2523143291473388,0.1775185465812683,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580609321594238,0.1874330043792724,0.1789666414260864,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774020433425903,0.2019853293895721,0.9154092669487,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640625,1.0,0.4249679148197174,1.0,1.0,0.0,1.0,-2.2676353454589844,2.26763129234314,4.136990810366115e-06,1.7519190311431885,0.8446729183197021,0.8446729183197021,0.0,79.23387908935547,87.0,16778.18359375,-0.0,971.6195678710938,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,26667.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969930291175842,1.0,0.0,0.0,2.918598890304565,2.918614864349365,5.683844506165769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.443359375,0.0,805.6888427734375,1895.4371337890625,0.0,912.1951293945312,0.7254886627197266,1.0,0.0,3.0,1.0,0.0
12044520,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.5675589442253113,0.3902294933795929,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.8208854794502258,0.2385387569665908,0.2269421964883804,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.8356803059577942,0.2523143291473388,0.1775185465812683,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7580609321594238,0.1874330043792724,0.1789666414260864,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.7774020433425903,0.2019853293895721,0.9154092669487,285.16162109375,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2220153808594,285.1640625,1.0,0.4249679148197174,1.0,1.0,0.0,1.0,-2.2676353454589844,2.26763129234314,4.136990810366115e-06,1.7519190311431885,0.8446729183197021,0.8446729183197021,0.0,79.23387908935547,87.0,16778.18359375,-0.0,971.6195678710938,1.0,283.1499938964844,284.5205993652344,289.8482971191406,290.9840393066406,293.1499938964844,293.1499938964844,283.1499938964844,26667.9375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969930291175842,1.0,0.0,0.0,2.918598890304565,2.918614864349365,5.683844506165769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.443359375,0.0,805.6888427734375,1895.4371337890625,0.0,912.1951293945312,0.7254886627197266,1.0,0.0,3.0,1.0,0.0
12044580,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679653286933899,0.3973168134689331,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182094097137451,0.2403336316347122,0.2286731749773025,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311375379562378,0.2524048686027527,0.1776093989610672,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546343803405762,0.188162550330162,0.1797014474868774,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722219228744507,0.2015769034624099,0.9138140082359314,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.21661376953125,1.0,0.427818238735199,1.0,1.0,0.0,1.0,-2.2773022651672363,2.2772979736328125,4.172296030446887e-06,1.7594577074050903,0.8369662165641785,0.8369662165641785,0.0,81.17881774902344,90.0,16895.626953125,-0.0,989.0326538085938,1.0,283.1499938964844,284.5753479003906,289.9064025878906,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982354283332825,1.0,0.0,0.0,2.825570106506348,2.825585126876831,5.327279382072447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5751953125,0.0,734.736572265625,1895.4371337890625,0.0,919.022216796875,0.7032497525215149,1.0,0.0,3.0,1.0,0.0
12044640,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5679653286933899,0.3973168134689331,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135314941406,0.8182094097137451,0.2403336316347122,0.2286731749773025,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8311375379562378,0.2524048686027527,0.1776093989610672,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.7546343803405762,0.188162550330162,0.1797014474868774,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132263183594,0.7722219228744507,0.2015769034624099,0.9138140082359314,285.2139892578125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.2209167480469,285.21661376953125,1.0,0.427818238735199,1.0,1.0,0.0,1.0,-2.2773022651672363,2.2772979736328125,4.172296030446887e-06,1.7594577074050903,0.8369662165641785,0.8369662165641785,0.0,81.17881774902344,90.0,16895.626953125,-0.0,989.0326538085938,1.0,283.1499938964844,284.5753479003906,289.9064025878906,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,25627.0703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982354283332825,1.0,0.0,0.0,2.825570106506348,2.825585126876831,5.327279382072447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.5751953125,0.0,734.736572265625,1895.4371337890625,0.0,919.022216796875,0.7032497525215149,1.0,0.0,3.0,1.0,0.0
12044700,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2438659667969,0.9990000128746032,0.5679798126220703,0.4011523723602295,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.8167492151260376,0.2412712424993515,0.2295794188976287,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430725097656,0.8287699222564697,0.2524906992912292,0.177685260772705,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.242431640625,0.7528294920921326,0.1885556280612945,0.1800986379384994,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7695367932319641,0.201396644115448,0.9131363034248352,285.2435302734375,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2197570800781,285.2465515136719,1.0,0.4293957054615021,1.0,1.0,0.0,1.0,-2.2827517986297607,2.282747507095337,4.192266715108417e-06,1.7637063264846802,0.8336352705955505,0.8336352705955505,0.0,82.2509536743164,90.0,16947.453125,-0.0,998.81494140625,1.0,283.1499938964844,284.607177734375,289.93524169921875,291.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,24960.646484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989363193511963,1.0,0.0,0.0,2.771246910095215,2.77126145362854,5.124408630763355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.058837890625,0.0,694.927001953125,1895.4371337890625,0.0,922.8944702148438,0.6929776072502136,1.0,0.0,3.0,1.0,0.0
12044760,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2702331542969,0.9990000128746032,0.5678737759590149,0.4051352739334106,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.8152406811714172,0.2422360330820083,0.2305145263671875,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.826371431350708,0.2526035606861114,0.1777826696634292,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.750998854637146,0.1889676749706268,0.180516704916954,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7668287754058838,0.2012331336736679,0.912546694278717,285.2699279785156,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2183532714844,285.272705078125,1.0,0.4310600757598877,1.0,1.0,0.0,1.0,-2.288569688796997,2.288565397262573,4.213642114336835e-06,1.76824152469635,0.8301956653594971,0.8301956653594971,0.0,83.3787841796875,93.0,17017.771484375,-0.0,1009.2410278320312,1.0,283.1499938964844,284.6338195800781,289.9644470214844,291.1151733398437,293.1499938964844,293.1499938964844,283.1499938964844,24535.673828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997396111488342,1.0,0.0,0.0,2.7334372997283936,2.7334513664245605,4.985532200407761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.92236328125,0.0,668.2785034179688,1895.4371337890625,0.0,927.3509521484376,0.6811292171478271,1.0,0.0,3.0,1.0,0.0
12044820,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.9990000128746032,0.5675116777420044,0.411403089761734,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.8128888607025146,0.2437516450881958,0.2319829016923904,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.8226960897445679,0.2528235018253326,0.1779648065567016,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.7482039332389832,0.1896279603242874,0.1811855137348175,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.762713611125946,0.2010154873132705,0.9117924571037292,285.3158874511719,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.21588134765625,285.3189392089844,1.0,0.4337226152420044,1.0,1.0,0.0,1.0,-2.297978162765503,2.297973871231079,4.2483279685257e-06,1.775573968887329,0.8259877562522888,0.8259877562522888,0.0,85.18136596679688,93.0,17107.029296875,-0.0,1026.1220703125,1.0,283.1499938964844,284.68243408203125,290.0079650878906,291.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,23606.052734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009871363639832,1.0,0.0,0.0,2.6599161624908447,2.6599295139312744,4.720947970326961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.973876953125,0.0,617.8228759765625,1895.4371337890625,0.0,934.3106079101562,0.6662888526916504,1.0,0.0,3.0,1.0,0.0
12044880,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9990000128746032,0.5673446655273438,0.413423478603363,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.8121399283409119,0.2442417293787002,0.2324593067169189,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8215354084968567,0.2529038488864898,0.1780315637588501,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280334472656,0.7473270297050476,0.1898442804813385,0.1814057230949401,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.7614245414733887,0.2009539455175399,0.911594033241272,285.3290710449219,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2150573730469,285.3320007324219,1.0,0.4345933198928833,1.0,1.0,0.0,1.0,-2.301083564758301,2.301079273223877,4.259809429640882e-06,1.77799391746521,0.824418306350708,0.824418306350708,0.0,85.76988220214844,96.0,17142.49609375,-0.0,1031.6966552734375,1.0,283.1499938964844,284.6956481933594,290.0218811035156,291.1806640625,293.1499938964844,293.1499938964844,283.1499938964844,23405.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6014242768287659,1.0,0.0,0.0,2.643019676208496,2.643033027648926,4.66116119923754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.260498046875,0.0,606.655517578125,1895.4371337890625,0.0,936.7599487304688,0.659309446811676,1.0,0.0,3.0,1.0,0.0
12044940,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.9990000128746032,0.5664082169532776,0.4219984412193298,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090134263038635,0.246350422501564,0.2345058321952819,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167129755020142,0.2533029615879059,0.1783532202243805,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437304258346558,0.1907912939786911,0.1823660284280777,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.7561432719230652,0.2007417529821396,0.9109602570533752,285.3909912109375,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383507072925567,1.0,1.0,0.0,1.0,-2.3146204948425293,2.314616203308105,4.310044914745959e-06,1.7885408401489258,0.819718599319458,0.819718599319458,0.0,88.3071060180664,99.0,17269.23046875,-0.0,1056.048095703125,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032044887542725,1.0,0.0,0.0,2.5555031299591064,2.555515766143799,4.357588636594301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.529296875,0.0,550.3163452148438,1895.4371337890625,0.0,946.7903442382812,0.6380608677864075,1.0,0.0,3.0,1.0,0.0
12045000,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.391357421875,0.9990000128746032,0.5664082169532776,0.4219984412193298,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39044189453125,0.8090134263038635,0.246350422501564,0.2345058321952819,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8167129755020142,0.2533029615879059,0.1783532202243805,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7437304258346558,0.1907912939786911,0.1823660284280777,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.7561432719230652,0.2007417529821396,0.9109602570533752,285.3909912109375,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2117614746094,285.3940124511719,1.0,0.4383507072925567,1.0,1.0,0.0,1.0,-2.3146204948425293,2.314616203308105,4.310044914745959e-06,1.7885408401489258,0.819718599319458,0.819718599319458,0.0,88.3071060180664,99.0,17269.23046875,-0.0,1056.048095703125,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2456359863281,293.1499938964844,293.1499938964844,283.1499938964844,22253.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6032044887542725,1.0,0.0,0.0,2.5555031299591064,2.555515766143799,4.357588636594301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.529296875,0.0,550.3163452148438,1895.4371337890625,0.0,946.7903442382812,0.6380608677864075,1.0,0.0,3.0,1.0,0.0
12045060,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5650768876075745,0.4307197630405426,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.805935800075531,0.2485611587762832,0.2366517931222915,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119446635246277,0.2537976801395416,0.178744301199913,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402809262275696,0.1918073445558548,0.1833949387073516,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510727047920227,0.2005984336137771,0.9106475710868835,285.4553527832031,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.442279040813446,1.0,1.0,0.0,1.0,-2.3290045261383057,2.329000234603882,4.3637601265800186e-06,1.7997453212738037,0.8161656856536865,0.8161656856536865,0.0,90.95417022705078,102.0,17397.177734375,-0.0,1082.0179443359375,1.0,283.1499938964844,284.8272399902344,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050187945365906,1.0,0.0,0.0,2.471409320831299,2.471421003341675,4.0755168129180674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.71923828125,0.0,499.1536254882813,1895.4371337890625,0.0,957.1050415039062,0.6174983382225037,1.0,0.0,3.0,1.0,0.0
12045120,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.5650768876075745,0.4307197630405426,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.805935800075531,0.2485611587762832,0.2366517931222915,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8119446635246277,0.2537976801395416,0.178744301199913,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542236328125,0.7402809262275696,0.1918073445558548,0.1833949387073516,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7510727047920227,0.2005984336137771,0.9106475710868835,285.4553527832031,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.209228515625,285.4584350585937,1.0,0.442279040813446,1.0,1.0,0.0,1.0,-2.3290045261383057,2.329000234603882,4.3637601265800186e-06,1.7997453212738037,0.8161656856536865,0.8161656856536865,0.0,90.95417022705078,102.0,17397.177734375,-0.0,1082.0179443359375,1.0,283.1499938964844,284.8272399902344,290.1347961425781,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,21088.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050187945365906,1.0,0.0,0.0,2.471409320831299,2.471421003341675,4.0755168129180674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.71923828125,0.0,499.1536254882813,1895.4371337890625,0.0,957.1050415039062,0.6174983382225037,1.0,0.0,3.0,1.0,0.0
12045180,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.56333988904953,0.4394702315330505,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8029994964599609,0.2508742809295654,0.2388958483934402,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8072506785392761,0.254385769367218,0.1792021989822387,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7370280027389526,0.1928920447826385,0.1844905912876129,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462798953056335,0.2005396783351898,0.9106937646865844,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.52508544921875,1.0,0.4463397562503814,1.0,1.0,0.0,1.0,-2.344133138656616,2.3441288471221924,4.420627192303073e-06,1.8115265369415283,0.8138265013694763,0.8138265013694763,0.0,93.68012237548828,105.0,17525.939453125,-0.0,1109.41943359375,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068359017372131,1.0,0.0,0.0,2.3910107612609863,2.391021966934204,3.8146652059367625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.83984375,0.0,452.88275146484375,1895.4371337890625,0.0,967.528076171875,0.6006799340248108,1.0,0.0,3.0,1.0,0.0
12045240,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.9990000128746032,0.56333988904953,0.4394702315330505,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.8029994964599609,0.2508742809295654,0.2388958483934402,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.8072506785392761,0.254385769367218,0.1792021989822387,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7370280027389526,0.1928920447826385,0.1844905912876129,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.7462798953056335,0.2005396783351898,0.9106937646865844,285.5219116210937,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.203125,285.52508544921875,1.0,0.4463397562503814,1.0,1.0,0.0,1.0,-2.344133138656616,2.3441288471221924,4.420627192303073e-06,1.8115265369415283,0.8138265013694763,0.8138265013694763,0.0,93.68012237548828,105.0,17525.939453125,-0.0,1109.41943359375,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37408447265625,293.1499938964844,293.1499938964844,283.1499938964844,19917.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068359017372131,1.0,0.0,0.0,2.3910107612609863,2.391021966934204,3.8146652059367625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.83984375,0.0,452.88275146484375,1895.4371337890625,0.0,967.528076171875,0.6006799340248108,1.0,0.0,3.0,1.0,0.0
12045300,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55078125,0.9990000128746032,0.562284529209137,0.443829745054245,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8016130328178406,0.2520610392093658,0.2400513291358947,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8049290180206299,0.2547037899494171,0.1794524192810058,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.735480546951294,0.1934534758329391,0.1850605607032776,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.7440017461776733,0.2005410194396972,0.9108729362487792,285.5504150390625,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.2002868652344,285.5533142089844,1.0,0.4484113752841949,1.0,1.0,0.0,1.0,-2.351958513259888,2.351954221725464,4.450193046068307e-06,1.8176202774047847,0.8131518363952637,0.8131518363952637,0.0,95.06543731689452,105.0,17608.171875,-0.0,1123.621826171875,1.0,283.1499938964844,284.9244079589844,290.2190246582031,291.40777587890625,293.1499938964844,293.1499938964844,283.1499938964844,19560.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078809499740601,1.0,0.0,0.0,2.3649513721466064,2.364962339401245,3.731967126441305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.129638671875,0.0,438.5980224609375,1895.4371337890625,0.0,973.5643920898438,0.5944381356239319,1.0,0.0,3.0,1.0,0.0
12045360,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.9990000128746032,0.561063289642334,0.4481920599937439,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760192871094,0.800263524055481,0.2532615661621094,0.2412219643592834,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.80263352394104,0.2550298571586609,0.1797100305557251,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755310058594,0.7339687347412109,0.1940219402313232,0.1856392174959182,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.7417834997177124,0.2005561143159866,0.9111246466636658,285.57647705078125,285.729736328125,293.0033264160156,287.236572265625,293.0016174316406,297.197998046875,285.57916259765625,1.0,0.4505058526992798,1.0,1.0,0.0,1.0,-2.359912157058716,2.359907627105713,4.480349161894992e-06,1.8238136768341064,0.8124988079071045,0.8124988079071045,0.0,96.46770477294922,108.0,17697.255859375,-0.0,1138.1224365234375,1.0,283.1499938964844,284.949462890625,290.247802734375,291.44219970703125,293.1499938964844,293.1499938964844,283.1499938964844,19253.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090668439865112,1.0,0.0,0.0,2.3445708751678467,2.3445816040039062,3.667921930627928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.802978515625,0.0,427.4937744140625,1895.4371337890625,0.0,980.4507446289062,0.5895113348960876,1.0,0.0,3.0,1.0,0.0
12045420,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580515265464783,0.4569146633148193,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976647019386292,0.2556927502155304,0.2435954362154007,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981497645378113,0.2556957304477691,0.1802378445863723,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7310370802879333,0.1951708048582077,0.1868116110563278,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7375083565711975,0.2006193399429321,0.9117950201034546,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6258239746094,1.0,0.4547438025474548,1.0,1.0,0.0,1.0,-2.376089572906494,2.376085042953491,4.542015176411951e-06,1.8364111185073853,0.8121173977851868,0.8121173977851868,0.0,99.31694793701172,96.0,17888.30078125,-0.0,1167.881103515625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61184161901474,1.0,0.0,0.0,2.31465744972229,2.3146679401397705,3.5749241078519844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.6259765625,0.0,411.5076293945313,1895.4371337890625,0.0,996.7152709960938,0.5822709202766418,1.0,0.0,3.0,1.0,0.0
12045480,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9990000128746032,0.5580515265464783,0.4569146633148193,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7976647019386292,0.2556927502155304,0.2435954362154007,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.7981497645378113,0.2556957304477691,0.1802378445863723,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.7310370802879333,0.1951708048582077,0.1868116110563278,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7375083565711975,0.2006193399429321,0.9117950201034546,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.19580078125,285.6258239746094,1.0,0.4547438025474548,1.0,1.0,0.0,1.0,-2.376089572906494,2.376085042953491,4.542015176411951e-06,1.8364111185073853,0.8121173977851868,0.8121173977851868,0.0,99.31694793701172,96.0,17888.30078125,-0.0,1167.881103515625,1.0,283.1499938964844,284.99322509765625,290.3053894042969,291.51202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18800.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61184161901474,1.0,0.0,0.0,2.31465744972229,2.3146679401397705,3.5749241078519844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.6259765625,0.0,411.5076293945313,1895.4371337890625,0.0,996.7152709960938,0.5822709202766418,1.0,0.0,3.0,1.0,0.0
