time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.555895209312439,0.4530506730079651,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.8025185465812683,0.2581206560134887,0.2458475530147552,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011223077774048,0.2563382089138031,0.1806615144014358,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7341962456703186,0.1962939649820327,0.1878400892019271,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.7394655346870422,0.2006575614213943,0.9118217825889589,285.6560363769531,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6571960449219,1.0,0.4534685313701629,1.0,1.0,0.0,1.0,-2.3759498596191406,2.3759453296661377,4.542021997622214e-06,1.8365964889526367,0.8125144839286804,0.8125144839286804,0.0,98.28236389160156,84.0,18004.625,-0.0,1163.5244140625,1.0,283.1499938964844,285.02197265625,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149054169654846,1.0,0.0,0.0,2.2964911460876465,2.296501398086548,3.519029405651964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.202880859375,0.0,401.7994995117188,1895.4371337890625,0.0,1014.918212890625,0.5778078436851501,1.0,0.0,3.0,1.0,0.0
12045600,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.9990000128746032,0.555895209312439,0.4530506730079651,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.8025185465812683,0.2581206560134887,0.2458475530147552,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.8011223077774048,0.2563382089138031,0.1806615144014358,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.7341962456703186,0.1962939649820327,0.1878400892019271,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.7394655346870422,0.2006575614213943,0.9118217825889589,285.6560363769531,285.6700134277344,293.1499938964844,287.3460693359375,293.14825439453125,297.1991271972656,285.6571960449219,1.0,0.4534685313701629,1.0,1.0,0.0,1.0,-2.3759498596191406,2.3759453296661377,4.542021997622214e-06,1.8365964889526367,0.8125144839286804,0.8125144839286804,0.0,98.28236389160156,84.0,18004.625,-0.0,1163.5244140625,1.0,283.1499938964844,285.02197265625,290.3610534667969,291.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18486.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149054169654846,1.0,0.0,0.0,2.2964911460876465,2.296501398086548,3.519029405651964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.202880859375,0.0,401.7994995117188,1895.4371337890625,0.0,1014.918212890625,0.5778078436851501,1.0,0.0,3.0,1.0,0.0
12045660,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572282075881958,0.439065009355545,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8133162260055542,0.2605398595333099,0.2479846477508545,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8101629018783569,0.2569517493247986,0.1809865534305572,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.742491602897644,0.1973933279514312,0.188737690448761,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7466439008712769,0.2006858140230178,0.9112538695335388,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724853515625,1.0,0.4484073221683502,1.0,1.0,0.0,1.0,-2.36251163482666,2.362507104873657,4.491126674111001e-06,1.826329231262207,0.8134201169013977,0.8134201169013977,0.0,94.1689910888672,87.0,18042.822265625,-0.0,1131.77001953125,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175560355186462,1.0,0.0,0.0,2.286440849304199,2.2864511013031006,3.48829587437649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.25048828125,0.0,396.2875671386719,1895.4371337890625,0.0,1030.8709716796875,0.5752699971199036,1.0,0.0,3.0,1.0,0.0
12045720,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5572282075881958,0.439065009355545,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8133162260055542,0.2605398595333099,0.2479846477508545,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6720275878906,0.8101629018783569,0.2569517493247986,0.1809865534305572,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.742491602897644,0.1973933279514312,0.188737690448761,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7466439008712769,0.2006858140230178,0.9112538695335388,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2065124511719,285.6724853515625,1.0,0.4484073221683502,1.0,1.0,0.0,1.0,-2.36251163482666,2.362507104873657,4.491126674111001e-06,1.826329231262207,0.8134201169013977,0.8134201169013977,0.0,94.1689910888672,87.0,18042.822265625,-0.0,1131.77001953125,1.0,283.1499938964844,285.0354919433594,290.4100646972656,291.6346435546875,293.1499938964844,293.1499938964844,283.1499938964844,18269.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175560355186462,1.0,0.0,0.0,2.286440849304199,2.2864511013031006,3.48829587437649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.25048828125,0.0,396.2875671386719,1895.4371337890625,0.0,1030.8709716796875,0.5752699971199036,1.0,0.0,3.0,1.0,0.0
12045780,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5609944462776184,0.4306586384773254,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8206230401992798,0.2629900574684143,0.250198483467102,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8157708048820496,0.2575739026069641,0.1813529878854751,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7482442855834961,0.1985072940587997,0.1896979063749313,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512304782867432,0.2007565647363662,0.9111136794090272,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.6850891113281,1.0,0.4461541175842285,1.0,1.0,0.0,1.0,-2.3564841747283936,2.35647964477539,4.4680509745376185e-06,1.8215348720550537,0.8147835731506348,0.8147835731506348,0.0,91.80896759033205,90.0,18108.970703125,-0.0,1115.5765380859375,1.0,283.1499938964844,285.04559326171875,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195850372314453,1.0,0.0,0.0,2.2820820808410645,2.2820920944213867,3.475008725217777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.75,0.0,393.6324768066406,1895.4371337890625,0.0,1043.2091064453125,0.5740777254104614,1.0,0.0,3.0,1.0,0.0
12045840,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.9990000128746032,0.5609944462776184,0.4306586384773254,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8206230401992798,0.2629900574684143,0.250198483467102,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8157708048820496,0.2575739026069641,0.1813529878854751,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7482442855834961,0.1985072940587997,0.1896979063749313,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841125488281,0.7512304782867432,0.2007565647363662,0.9111136794090272,285.6843566894531,285.6109313964844,293.2803649902344,287.4410400390625,293.2790222167969,297.2182312011719,285.6850891113281,1.0,0.4461541175842285,1.0,1.0,0.0,1.0,-2.3564841747283936,2.35647964477539,4.4680509745376185e-06,1.8215348720550537,0.8147835731506348,0.8147835731506348,0.0,91.80896759033205,90.0,18108.970703125,-0.0,1115.5765380859375,1.0,283.1499938964844,285.04559326171875,290.4512939453125,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,18116.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195850372314453,1.0,0.0,0.0,2.2820820808410645,2.2820920944213867,3.475008725217777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.75,0.0,393.6324768066406,1895.4371337890625,0.0,1043.2091064453125,0.5740777254104614,1.0,0.0,3.0,1.0,0.0
12045900,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5628685355186462,0.4284981489181518,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.8230814933776855,0.2642275094985962,0.2513395845890045,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.8173630237579346,0.2578898966312408,0.1815559864044189,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.7500869631767273,0.1990678459405899,0.1902047246694564,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.691162109375,0.75246661901474,0.2007944732904434,0.9111843705177308,285.6914367675781,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2250671386719,285.6921691894531,1.0,0.4457438588142395,1.0,1.0,0.0,1.0,-2.356194972991944,2.3561904430389404,4.466950940695824e-06,1.8213080167770384,0.8157442808151245,0.8157442808151245,0.0,91.24970245361328,90.0,18156.197265625,-0.0,1113.0115966796875,1.0,283.1499938964844,285.051025390625,290.4704895019531,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,18060.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620530903339386,1.0,0.0,0.0,2.281464099884033,2.2814741134643555,3.4731269238363893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.84814453125,0.0,393.1001892089844,1895.4371337890625,0.0,1048.998291015625,0.5738565921783447,1.0,0.0,3.0,1.0,0.0
12045960,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.5645315051078796,0.4273963570594787,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8249213099479675,0.2654720246791839,0.2524982988834381,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8183299899101257,0.2582087516784668,0.1817688345909118,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7513629794120789,0.1996289491653442,0.190723106265068,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7531223297119141,0.200831264257431,0.91129732131958,285.69842529296875,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2315673828125,285.6991577148437,1.0,0.4457429945468902,1.0,1.0,0.0,1.0,-2.357275485992432,2.3572709560394287,4.471049578569364e-06,1.822149515151977,0.816661536693573,0.816661536693573,0.0,91.00404357910156,93.0,18210.36328125,-0.0,1113.2235107421875,1.0,283.1499938964844,285.05621337890625,290.4889221191406,291.7257385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621545135974884,1.0,0.0,0.0,2.282154083251953,2.2821640968322754,3.475228140814579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.09423828125,0.0,393.1222229003906,1895.4371337890625,0.0,1055.2320556640625,0.5739154815673828,1.0,0.0,3.0,1.0,0.0
12046020,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9990000128746032,0.5666906237602234,0.4273256957530975,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.82696533203125,0.2675758004188537,0.2544752061367035,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099914550781,0.8189026117324829,0.2587492763996124,0.1821430772542953,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7525286674499512,0.2005711495876312,0.1916117668151855,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098693847656,0.7532401084899902,0.2008994370698928,0.911587655544281,285.7101135253906,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2402038574219,285.7108459472656,1.0,0.4464335739612579,1.0,1.0,0.0,1.0,-2.3614284992218018,2.361424207687378,4.486824764171615e-06,1.8253852128982544,0.8187277317047119,0.8187277317047119,0.0,91.11643981933594,93.0,18310.267578125,-0.0,1118.287353515625,1.0,283.1499938964844,285.0645446777344,290.5177917480469,291.7615661621094,293.1499938964844,293.1499938964844,283.1499938964844,17925.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235315799713135,1.0,0.0,0.0,2.2847280502319336,2.284738063812256,3.483071679966088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.110595703125,0.0,393.9129333496094,1895.4371337890625,0.0,1067.5196533203125,0.5743666887283325,1.0,0.0,3.0,1.0,0.0
12046080,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.9990000128746032,0.5670053362846375,0.4275346100330353,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.827223539352417,0.2679782807826996,0.2548557221889496,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8188804984092712,0.258852869272232,0.182216465473175,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7526270151138306,0.2007504105567932,0.1917831152677536,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7531395554542542,0.2009130120277404,0.9116567373275756,285.7122802734375,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.24139404296875,285.7130126953125,1.0,0.4466516971588135,1.0,1.0,0.0,1.0,-2.362513542175293,2.36250901222229,4.490950232138857e-06,1.826230525970459,0.8189619183540344,0.8189619183540344,0.0,91.20346069335938,96.0,18330.55859375,-0.0,1119.844482421875,1.0,283.1499938964844,285.0660400390625,290.5229187011719,291.76812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239550709724426,1.0,0.0,0.0,2.2855148315429688,2.285524845123291,3.485470472242014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.365966796875,0.0,394.1920471191406,1895.4371337890625,0.0,1070.1527099609375,0.5745165944099426,1.0,0.0,3.0,1.0,0.0
12046140,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5682840943336487,0.4302330911159515,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280194997787476,0.2705063223838806,0.2572596967220306,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.817925214767456,0.2595043480396271,0.1826884001493454,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.75246661901474,0.2018685042858123,0.1928661167621612,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7517487406730652,0.2009993493556976,0.9121673107147216,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261962890625,1.0,0.4485553801059723,1.0,1.0,0.0,1.0,-2.371122121810913,2.37111759185791,4.523757979768561e-06,1.8329380750656128,0.8216449022293091,0.8216449022293091,0.0,92.16055297851562,99.0,18463.349609375,-0.0,1133.32373046875,1.0,283.1499938964844,285.0749206542969,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269048452377319,1.0,0.0,0.0,2.2915589809417725,2.291569232940674,3.503930656734156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91748046875,0.0,396.5509948730469,1895.4371337890625,0.0,1088.62109375,0.5757374167442322,1.0,0.0,3.0,1.0,0.0
12046200,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5682840943336487,0.4302330911159515,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.8280194997787476,0.2705063223838806,0.2572596967220306,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72540283203125,0.817925214767456,0.2595043480396271,0.1826884001493454,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.75246661901474,0.2018685042858123,0.1928661167621612,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.7517487406730652,0.2009993493556976,0.9121673107147216,285.7254943847656,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2455139160156,285.7261962890625,1.0,0.4485553801059723,1.0,1.0,0.0,1.0,-2.371122121810913,2.37111759185791,4.523757979768561e-06,1.8329380750656128,0.8216449022293091,0.8216449022293091,0.0,92.16055297851562,99.0,18463.349609375,-0.0,1133.32373046875,1.0,283.1499938964844,285.0749206542969,290.5519104003906,291.8066101074219,293.1499938964844,293.1499938964844,283.1499938964844,17840.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269048452377319,1.0,0.0,0.0,2.2915589809417725,2.291569232940674,3.503930656734156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.91748046875,0.0,396.5509948730469,1895.4371337890625,0.0,1088.62109375,0.5757374167442322,1.0,0.0,3.0,1.0,0.0
12046260,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5684922933578491,0.4347836673259735,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277421593666077,0.2730527818202972,0.2597004473209381,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8158955574035645,0.2601608633995056,0.18317811191082,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512924075126648,0.2029807716608047,0.1939629763364792,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493723630905151,0.2010829001665115,0.912761926651001,285.73785400390625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511758685111999,1.0,1.0,0.0,1.0,-2.3821394443511963,2.3821349143981934,4.565925792121561e-06,1.841521143913269,0.8246471881866455,0.8246471881866455,0.0,93.67571258544922,102.0,18603.208984375,-0.0,1151.881591796875,1.0,283.1499938964844,285.0827331542969,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302627325057983,1.0,0.0,0.0,2.299724817276001,2.2997350692749023,3.5289468769406085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.333984375,0.0,399.9391479492188,1895.4371337890625,0.0,1109.9166259765625,0.577447772026062,1.0,0.0,3.0,1.0,0.0
12046320,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5684922933578491,0.4347836673259735,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8277421593666077,0.2730527818202972,0.2597004473209381,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.8158955574035645,0.2601608633995056,0.18317811191082,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7512924075126648,0.2029807716608047,0.1939629763364792,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.7493723630905151,0.2010829001665115,0.912761926651001,285.73785400390625,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2445983886719,285.7384948730469,1.0,0.4511758685111999,1.0,1.0,0.0,1.0,-2.3821394443511963,2.3821349143981934,4.565925792121561e-06,1.841521143913269,0.8246471881866455,0.8246471881866455,0.0,93.67571258544922,102.0,18603.208984375,-0.0,1151.881591796875,1.0,283.1499938964844,285.0827331542969,290.5752258300781,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,17783.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302627325057983,1.0,0.0,0.0,2.299724817276001,2.2997350692749023,3.5289468769406085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.333984375,0.0,399.9391479492188,1895.4371337890625,0.0,1109.9166259765625,0.577447772026062,1.0,0.0,3.0,1.0,0.0
12046380,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.5677201151847839,0.4406696259975433,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267194628715515,0.2756149470806122,0.2621705234050751,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8131030797958374,0.2608202993869781,0.1836806386709213,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7494229078292847,0.2040852159261703,0.1950669735670089,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7463375329971313,0.2011618614196777,0.9134017825126648,285.7491455078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543136060237884,1.0,1.0,0.0,1.0,-2.394875288009644,2.3948707580566406,4.614919362211367e-06,1.8514404296875,0.8279106020927429,0.8279106020927429,0.0,95.6079559326172,105.0,18746.216796875,-0.0,1174.266357421875,1.0,283.1499938964844,285.0893859863281,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338348388671875,1.0,0.0,0.0,2.309575319290161,2.3095855712890625,3.559243282325042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44873046875,0.0,404.1653747558594,1895.4371337890625,0.0,1132.8846435546875,0.5795483589172363,1.0,0.0,3.0,1.0,0.0
12046440,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9990000128746032,0.5677201151847839,0.4406696259975433,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8267194628715515,0.2756149470806122,0.2621705234050751,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8131030797958374,0.2608202993869781,0.1836806386709213,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7494229078292847,0.2040852159261703,0.1950669735670089,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.7463375329971313,0.2011618614196777,0.9134017825126648,285.7491455078125,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.240478515625,285.7497253417969,1.0,0.4543136060237884,1.0,1.0,0.0,1.0,-2.394875288009644,2.3948707580566406,4.614919362211367e-06,1.8514404296875,0.8279106020927429,0.8279106020927429,0.0,95.6079559326172,105.0,18746.216796875,-0.0,1174.266357421875,1.0,283.1499938964844,285.0893859863281,290.5928649902344,291.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17738.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338348388671875,1.0,0.0,0.0,2.309575319290161,2.3095855712890625,3.559243282325042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.44873046875,0.0,404.1653747558594,1895.4371337890625,0.0,1132.8846435546875,0.5795483589172363,1.0,0.0,3.0,1.0,0.0
12046500,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.9990000128746032,0.5669525861740112,0.443975567817688,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8260161280632019,0.276901364326477,0.2634146511554718,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8115001320838928,0.2611506283283233,0.1839353889226913,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75421142578125,0.7483128905296326,0.2046343088150024,0.195620059967041,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7446635365486145,0.2012045830488205,0.9137448072433472,285.7543640136719,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2379150390625,285.75494384765625,1.0,0.4560264348983764,1.0,1.0,0.0,1.0,-2.401723623275757,2.401719093322754,4.641373834601836e-06,1.856772780418396,0.8296850919723511,0.8296850919723511,0.0,96.6934814453125,105.0,18817.7421875,-0.0,1186.58349609375,1.0,283.1499938964844,285.0923156738281,290.5997619628906,291.8796081542969,293.1499938964844,293.1499938964844,283.1499938964844,17725.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356514692306519,1.0,0.0,0.0,2.3148977756500244,2.314908027648926,3.5756664829023066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.4970703125,0.0,406.5122680664063,1895.4371337890625,0.0,1144.6878662109375,0.5806989073753357,1.0,0.0,3.0,1.0,0.0
12046560,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.9990000128746032,0.5659123063087463,0.4474798440933227,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592468261719,0.8252135515213013,0.2781915366649627,0.2646646499633789,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8097821474075317,0.2614812552928924,0.1841920763254165,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7471141815185547,0.2051812410354614,0.1961733996868133,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.7429168820381165,0.2012499123811721,0.914114475250244,285.7593078613281,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23541259765625,285.75982666015625,1.0,0.4578212201595306,1.0,1.0,0.0,1.0,-2.408851861953736,2.4088473320007324,4.668992005463224e-06,1.8623220920562744,0.831379234790802,0.831379234790802,0.0,97.84773254394533,108.0,18889.77734375,-0.0,1199.5723876953125,1.0,283.1499938964844,285.09490966796875,290.6054077148437,291.89019775390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374582052230835,1.0,0.0,0.0,2.320749521255493,2.3207597732543945,3.59376684855306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.2763671875,0.0,409.0740661621094,1895.4371337890625,0.0,1156.507568359375,0.5819573998451233,1.0,0.0,3.0,1.0,0.0
12046620,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.9990000128746032,0.5631902813911438,0.4549175798892975,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8234099745750427,0.2807797491550445,0.2671781480312347,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8060833215713501,0.2621415555477142,0.184709221124649,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445486783981323,0.206267774105072,0.1972790658473968,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.739285945892334,0.2013314366340637,0.9148656725883484,285.76837158203125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.76885986328125,1.0,0.4615817964076996,1.0,1.0,0.0,1.0,-2.423658847808838,2.423654079437256,4.726626684714574e-06,1.8738465309143064,0.8349907994270325,0.8349907994270325,0.0,100.3136749267578,111.0,19031.783203125,-0.0,1227.0594482421875,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410448551177979,1.0,0.0,0.0,2.332887649536133,2.332897901535034,3.631457730080001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.931640625,0.0,414.5121765136719,1895.4371337890625,0.0,1180.209228515625,0.5845957398414612,1.0,0.0,3.0,1.0,0.0
12046680,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684326171875,0.9990000128746032,0.5631902813911438,0.4549175798892975,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8234099745750427,0.2807797491550445,0.2671781480312347,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.8060833215713501,0.2621415555477142,0.184709221124649,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.7445486783981323,0.206267774105072,0.1972790658473968,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682189941406,0.739285945892334,0.2013314366340637,0.9148656725883484,285.76837158203125,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2320251464844,285.76885986328125,1.0,0.4615817964076996,1.0,1.0,0.0,1.0,-2.423658847808838,2.423654079437256,4.726626684714574e-06,1.8738465309143064,0.8349907994270325,0.8349907994270325,0.0,100.3136749267578,111.0,19031.783203125,-0.0,1227.0594482421875,1.0,283.1499938964844,285.09942626953125,290.6136169433594,291.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17677.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410448551177979,1.0,0.0,0.0,2.332887649536133,2.332897901535034,3.631457730080001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.931640625,0.0,414.5121765136719,1895.4371337890625,0.0,1180.209228515625,0.5845957398414612,1.0,0.0,3.0,1.0,0.0
12046740,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.559707522392273,0.4628240466117859,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8214040398597717,0.2833733260631561,0.2697045803070068,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8021172285079956,0.2627972960472107,0.185228630900383,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7418222427368164,0.2073409110307693,0.1983794867992401,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355064153671265,0.2013774216175079,0.9155205488204956,285.7763366699219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767639160156,1.0,0.4655102789402008,1.0,1.0,0.0,1.0,-2.438925266265869,2.438920497894287,4.786427780345548e-06,1.885725378990173,0.8386920690536499,0.8386920690536499,0.0,102.95901489257812,99.0,19170.365234375,-0.0,1256.1497802734375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445493102073669,1.0,0.0,0.0,2.3457305431365967,2.345741033554077,3.6715516671392834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.462890625,0.0,420.3638305664063,1895.4371337890625,0.0,1203.66796875,0.58740234375,1.0,0.0,3.0,1.0,0.0
12046800,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763671875,0.9990000128746032,0.559707522392273,0.4628240466117859,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8214040398597717,0.2833733260631561,0.2697045803070068,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8021172285079956,0.2627972960472107,0.185228630900383,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7418222427368164,0.2073409110307693,0.1983794867992401,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.7355064153671265,0.2013774216175079,0.9155205488204956,285.7763366699219,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2315979003906,285.7767639160156,1.0,0.4655102789402008,1.0,1.0,0.0,1.0,-2.438925266265869,2.438920497894287,4.786427780345548e-06,1.885725378990173,0.8386920690536499,0.8386920690536499,0.0,102.95901489257812,99.0,19170.365234375,-0.0,1256.1497802734375,1.0,283.1499938964844,285.1029663085937,290.6180419921875,291.9217834472656,293.1499938964844,293.1499938964844,283.1499938964844,17657.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445493102073669,1.0,0.0,0.0,2.3457305431365967,2.345741033554077,3.6715516671392834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.462890625,0.0,420.3638305664063,1895.4371337890625,0.0,1203.66796875,0.58740234375,1.0,0.0,3.0,1.0,0.0
12046860,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9990000128746032,0.5570260286331177,0.4584706127643585,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8260756134986877,0.2859285175800323,0.272077739238739,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053109049797058,0.2634076178073883,0.1856294721364975,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7451292872428894,0.2083615064620971,0.1993112415075302,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375943660736084,0.2013444602489471,0.9152435064315796,285.7743835449219,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738647460937,1.0,0.4640059769153595,1.0,1.0,0.0,1.0,-2.4378349781036377,2.437830209732056,4.782703854289139e-06,1.8851728439331048,0.8422796726226807,0.8422796726226807,0.0,101.74714660644533,87.0,19210.48046875,-0.0,1249.801513671875,1.0,283.1499938964844,285.0975952148437,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477418541908264,1.0,0.0,0.0,2.358900547027588,2.3589110374450684,3.712894738328032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9482421875,0.0,426.4837951660156,1895.4371337890625,0.0,1225.2939453125,0.590298593044281,1.0,0.0,3.0,1.0,0.0
12046920,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.9990000128746032,0.5570260286331177,0.4584706127643585,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8260756134986877,0.2859285175800323,0.272077739238739,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.8053109049797058,0.2634076178073883,0.1856294721364975,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7451292872428894,0.2083615064620971,0.1993112415075302,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7375943660736084,0.2013444602489471,0.9152435064315796,285.7743835449219,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2338562011719,285.7738647460937,1.0,0.4640059769153595,1.0,1.0,0.0,1.0,-2.4378349781036377,2.437830209732056,4.782703854289139e-06,1.8851728439331048,0.8422796726226807,0.8422796726226807,0.0,101.74714660644533,87.0,19210.48046875,-0.0,1249.801513671875,1.0,283.1499938964844,285.0975952148437,290.6179504394531,291.9281005859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477418541908264,1.0,0.0,0.0,2.358900547027588,2.3589110374450684,3.712894738328032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.9482421875,0.0,426.4837951660156,1895.4371337890625,0.0,1225.2939453125,0.590298593044281,1.0,0.0,3.0,1.0,0.0
12046980,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576238632202148,0.4442149996757507,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.83636075258255,0.2884476780891418,0.2743087112903595,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8141766786575317,0.2639724612236023,0.1859196126461029,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536357045173645,0.2093396186828613,0.2000933140516281,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446858882904053,0.2013030797243118,0.9143242835998536,285.76055908203125,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.7595520019531,1.0,0.4587973952293396,1.0,1.0,0.0,1.0,-2.423581838607788,2.423577070236206,4.727231498691253e-06,1.8742680549621584,0.8455233573913574,0.8455233573913574,0.0,97.47897338867188,90.0,19160.3671875,-0.0,1215.247802734375,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496990323066711,1.0,0.0,0.0,2.37174391746521,2.3717544078826904,3.753435180442466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.11279296875,0.0,432.58935546875,1895.4371337890625,0.0,1238.6700439453125,0.5931485891342163,1.0,0.0,3.0,1.0,0.0
12047040,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76043701171875,0.9990000128746032,0.5576238632202148,0.4442149996757507,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606506347656,0.83636075258255,0.2884476780891418,0.2743087112903595,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8141766786575317,0.2639724612236023,0.1859196126461029,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608337402344,0.7536357045173645,0.2093396186828613,0.2000933140516281,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7608642578125,0.7446858882904053,0.2013030797243118,0.9143242835998536,285.76055908203125,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2356872558594,285.7595520019531,1.0,0.4587973952293396,1.0,1.0,0.0,1.0,-2.423581838607788,2.423577070236206,4.727231498691253e-06,1.8742680549621584,0.8455233573913574,0.8455233573913574,0.0,97.47897338867188,90.0,19160.3671875,-0.0,1215.247802734375,1.0,283.1499938964844,285.0826721191406,290.6107788085937,291.9214172363281,293.1499938964844,293.1499938964844,283.1499938964844,17657.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496990323066711,1.0,0.0,0.0,2.37174391746521,2.3717544078826904,3.753435180442466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.11279296875,0.0,432.58935546875,1895.4371337890625,0.0,1238.6700439453125,0.5931485891342163,1.0,0.0,3.0,1.0,0.0
12047100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.5590032339096069,0.4390600323677063,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.8405213356018066,0.2897137999534607,0.2754428088665008,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75311279296875,0.8174238204956055,0.2642553150653839,0.1860748678445816,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.7569999098777771,0.2098317593336105,0.2005003690719604,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75323486328125,0.7473751306533813,0.2013143450021743,0.9140562415122986,285.7530212402344,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2365417480469,285.7524719238281,1.0,0.4573623239994049,1.0,1.0,0.0,1.0,-2.419093370437622,2.41908860206604,4.709509994427208e-06,1.870662331581116,0.847083330154419,0.847083330154419,0.0,95.97990417480467,90.0,19143.486328125,-0.0,1203.8128662109375,1.0,283.1499938964844,285.0753173828125,290.6054077148437,291.9147644042969,293.1499938964844,293.1499938964844,283.1499938964844,17669.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650056779384613,1.0,0.0,0.0,2.377825736999512,2.377836465835572,3.772709931126883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.60302734375,0.0,435.5423278808594,1895.4371337890625,0.0,1241.12451171875,0.5945108532905579,1.0,0.0,3.0,1.0,0.0
12047160,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.9990000128746032,0.5604387521743774,0.4356958270072937,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8436939716339111,0.2909902334213257,0.2766064405441284,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485046386719,0.8196467161178589,0.2645432949066162,0.1862484216690063,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7594453692436218,0.2103289365768432,0.2009332627058029,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.7491929531097412,0.2013449519872665,0.9139918088912964,285.7484436035156,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.2378845214844,285.7480163574219,1.0,0.4564695060253143,1.0,1.0,0.0,1.0,-2.417097568511963,2.41709303855896,4.701705165643944e-06,1.8690930604934688,0.8484991788864136,0.8484991788864136,0.0,95.04269409179688,93.0,19143.48046875,-0.0,1197.6256103515625,1.0,283.1499938964844,285.0701904296875,290.6003723144531,291.90887451171875,293.1499938964844,293.1499938964844,283.1499938964844,17673.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650122880935669,1.0,0.0,0.0,2.3839304447174072,2.383941173553467,3.792106610944757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.20263671875,0.0,438.4805603027344,1895.4371337890625,0.0,1241.5784912109375,0.5958678126335144,1.0,0.0,3.0,1.0,0.0
12047220,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.9990000128746032,0.5627607107162476,0.4323187470436096,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428894042969,0.8479227423667908,0.2933616638183594,0.2787980437278747,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8221264481544495,0.2650863230228424,0.1865976899862289,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7624366879463196,0.2112520635128021,0.2017673105001449,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.7511021494865417,0.2014205157756805,0.914139688014984,285.74285888671875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.2413024902344,285.74267578125,1.0,0.4559425115585327,1.0,1.0,0.0,1.0,-2.417268753051758,2.417263984680176,4.702311343862675e-06,1.869194388389588,0.8512436747550964,0.8512436747550964,0.0,94.17805480957033,93.0,19163.755859375,-0.0,1194.26513671875,1.0,283.1499938964844,285.0633239746094,290.5932922363281,291.9013671875,293.1499938964844,293.1499938964844,283.1499938964844,17689.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500831246376038,1.0,0.0,0.0,2.394577741622925,2.3945884704589844,3.826054921773904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.126953125,0.0,443.6821899414063,1895.4371337890625,0.0,1241.3055419921875,0.5982484817504883,1.0,0.0,3.0,1.0,0.0
12047280,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.9990000128746032,0.562929630279541,0.4321792423725128,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.8481991291046143,0.2935692071914673,0.2789914608001709,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425842285156,0.822253406047821,0.2651343643665313,0.1866297870874405,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7626113295555115,0.2113327533006668,0.2018418312072754,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7511863112449646,0.2014275044202804,0.9141635894775392,285.7425231933594,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2416076660156,285.7423400878906,1.0,0.4559570550918579,1.0,1.0,0.0,1.0,-2.417490005493164,2.417485237121582,4.703167633124394e-06,1.869363784790039,0.8513279557228088,0.8513279557228088,0.0,94.1493148803711,96.0,19166.671875,-0.0,1194.404296875,1.0,283.1499938964844,285.0628662109375,290.5928039550781,291.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,17689.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500869393348694,1.0,0.0,0.0,2.3955001831054688,2.3955109119415283,3.829003674127307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.12158203125,0.0,444.1314697265625,1895.4371337890625,0.0,1241.331787109375,0.59845370054245,1.0,0.0,3.0,1.0,0.0
12047340,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5644652247428894,0.4321838915348053,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8505855202674866,0.2961784899234772,0.2814420759677887,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8228291869163513,0.2657448053359985,0.1870512068271637,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7638006806373596,0.2123450487852096,0.2027952224016189,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.751286506652832,0.2015144526958465,0.9145528674125672,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7402038574219,1.0,0.4568153321743011,1.0,1.0,0.0,1.0,-2.422555446624756,2.422550916671753,4.722849553218111e-06,1.8732695579528809,0.8540154695510864,0.8540154695510864,0.0,94.31232452392578,99.0,19215.14453125,-0.0,1200.982177734375,1.0,283.1499938964844,285.0587158203125,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504122614860535,1.0,0.0,0.0,2.406456232070923,2.4064669609069824,3.864108180096082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8583984375,0.0,449.5329284667969,1895.4371337890625,0.0,1243.5665283203125,0.6009045839309692,1.0,0.0,3.0,1.0,0.0
