time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5644652247428894,0.4321838915348053,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8505855202674866,0.2961784899234772,0.2814420759677887,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.8228291869163513,0.2657448053359985,0.1870512068271637,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.7638006806373596,0.2123450487852096,0.2027952224016189,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.751286506652832,0.2015144526958465,0.9145528674125672,285.7402038574219,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2445678710937,285.7402038574219,1.0,0.4568153321743011,1.0,1.0,0.0,1.0,-2.422555446624756,2.422550916671753,4.722849553218111e-06,1.8732695579528809,0.8540154695510864,0.8540154695510864,0.0,94.31232452392578,99.0,19215.14453125,-0.0,1200.982177734375,1.0,283.1499938964844,285.0587158203125,290.5876159667969,291.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17706.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504122614860535,1.0,0.0,0.0,2.406456232070923,2.4064669609069824,3.864108180096082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8583984375,0.0,449.5329284667969,1895.4371337890625,0.0,1243.5665283203125,0.6009045839309692,1.0,0.0,3.0,1.0,0.0
12047460,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5648071765899658,0.4348200261592865,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8513453006744385,0.2988117337226867,0.2839429676532745,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.821889340877533,0.2663712501525879,0.1875039488077163,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634867429733276,0.2133609652519226,0.2037795484066009,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7499545216560364,0.2015983313322067,0.9150562286376952,285.7406005859375,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406921386719,1.0,0.4586866796016693,1.0,1.0,0.0,1.0,-2.431055784225464,2.431051015853882,4.756011094286805e-06,1.8798447847366333,0.8565807342529297,0.8565807342529297,0.0,95.26300048828124,102.0,19282.1953125,-0.0,1214.8780517578125,1.0,283.1499938964844,285.05694580078125,290.5826110839844,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17721.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513805389404297,1.0,0.0,0.0,2.416825294494629,2.416836261749268,3.897479814440885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.53955078125,0.0,454.687255859375,1895.4371337890625,0.0,1250.2332763671875,0.6032252311706543,1.0,0.0,3.0,1.0,0.0
12047520,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.9990000128746032,0.5648071765899658,0.4348200261592865,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.8513453006744385,0.2988117337226867,0.2839429676532745,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406005859375,0.821889340877533,0.2663712501525879,0.1875039488077163,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7634867429733276,0.2133609652519226,0.2037795484066009,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7405700683594,0.7499545216560364,0.2015983313322067,0.9150562286376952,285.7406005859375,285.54888916015625,293.5741577148437,287.5778503417969,293.5741577148437,297.2452087402344,285.7406921386719,1.0,0.4586866796016693,1.0,1.0,0.0,1.0,-2.431055784225464,2.431051015853882,4.756011094286805e-06,1.8798447847366333,0.8565807342529297,0.8565807342529297,0.0,95.26300048828124,102.0,19282.1953125,-0.0,1214.8780517578125,1.0,283.1499938964844,285.05694580078125,290.5826110839844,291.8960266113281,293.1499938964844,293.1499938964844,283.1499938964844,17721.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513805389404297,1.0,0.0,0.0,2.416825294494629,2.416836261749268,3.897479814440885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.53955078125,0.0,454.687255859375,1895.4371337890625,0.0,1250.2332763671875,0.6032252311706543,1.0,0.0,3.0,1.0,0.0
12047580,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5639762282371521,0.4393066167831421,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509700298309326,0.3014639317989349,0.2864814102649688,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8199039101600647,0.2670100629329681,0.1879798471927642,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7621355056762695,0.2143772691488266,0.2047838419675827,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7476525902748108,0.2016792893409729,0.9156374931335448,285.74298095703125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612718224525451,1.0,1.0,0.0,1.0,-2.4419703483581543,2.4419655799865723,4.7987819016270805e-06,1.88829505443573,0.8590405583381653,0.8590405583381653,0.0,96.77813720703124,105.0,19362.4453125,-0.0,1234.0748291015625,1.0,283.1499938964844,285.0569763183594,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528866291046143,1.0,0.0,0.0,2.4266579151153564,2.426668882369995,3.929257559320831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5615234375,0.0,459.6109619140625,1895.4371337890625,0.0,1260.645751953125,0.6054266691207886,1.0,0.0,3.0,1.0,0.0
12047640,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.9990000128746032,0.5639762282371521,0.4393066167831421,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8509700298309326,0.3014639317989349,0.2864814102649688,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8199039101600647,0.2670100629329681,0.1879798471927642,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7621355056762695,0.2143772691488266,0.2047838419675827,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.7476525902748108,0.2016792893409729,0.9156374931335448,285.74298095703125,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2440185546875,285.7431640625,1.0,0.4612718224525451,1.0,1.0,0.0,1.0,-2.4419703483581543,2.4419655799865723,4.7987819016270805e-06,1.88829505443573,0.8590405583381653,0.8590405583381653,0.0,96.77813720703124,105.0,19362.4453125,-0.0,1234.0748291015625,1.0,283.1499938964844,285.0569763183594,290.5765075683594,291.8945617675781,293.1499938964844,293.1499938964844,283.1499938964844,17735.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528866291046143,1.0,0.0,0.0,2.4266579151153564,2.426668882369995,3.929257559320831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.5615234375,0.0,459.6109619140625,1895.4371337890625,0.0,1260.645751953125,0.6054266691207886,1.0,0.0,3.0,1.0,0.0
12047700,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.9990000128746032,0.5631394386291504,0.44208624958992,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.850463330745697,0.3027961552143097,0.2877623438835144,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8186156153678894,0.2673332393169403,0.1882248073816299,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7611714601516724,0.2148847877979278,0.205291286110878,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74468994140625,0.7462360858917236,0.201716735959053,0.9159451127052308,285.7447814941406,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.2432556152344,285.7450256347656,1.0,0.4627713561058044,1.0,1.0,0.0,1.0,-2.4481217861175537,2.4481167793273926,4.822976279683644e-06,1.8930587768554688,0.8602950572967529,0.8602950572967529,0.0,97.70388793945312,105.0,19406.34765625,-0.0,1245.2623291015625,1.0,283.1499938964844,285.0575561523437,290.57293701171875,291.8935852050781,293.1499938964844,293.1499938964844,283.1499938964844,17745.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537790894508362,1.0,0.0,0.0,2.431319236755371,2.4313302040100098,3.944367676922411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.61083984375,0.0,461.9727783203125,1895.4371337890625,0.0,1266.84033203125,0.6064736247062683,1.0,0.0,3.0,1.0,0.0
12047760,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.9990000128746032,0.5620428919792175,0.4451489150524139,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8497949838638306,0.3041317760944366,0.2890498042106628,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7468566894531,0.8171746730804443,0.2676584422588348,0.1884735822677612,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7600630521774292,0.2153914421796798,0.2058011591434478,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7446872591972351,0.2017498463392257,0.9162520170211792,285.74688720703125,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2426452636719,285.7471618652344,1.0,0.4643789827823639,1.0,1.0,0.0,1.0,-2.454627513885498,2.454622745513916,4.848634489462711e-06,1.898097395896912,0.8614160418510437,0.8614160418510437,0.0,98.72100830078124,108.0,19452.662109375,-0.0,1257.3095703125,1.0,283.1499938964844,285.0583801269531,290.569091796875,291.8924255371094,293.1499938964844,293.1499938964844,283.1499938964844,17747.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654729425907135,1.0,0.0,0.0,2.436009407043457,2.436020374298096,3.959599723657448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.71923828125,0.0,464.3234558105469,1895.4371337890625,0.0,1273.456298828125,0.6075200438499451,1.0,0.0,3.0,1.0,0.0
12047820,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9990000128746032,0.5591736435890198,0.4519267082214355,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.848106324672699,0.3068105280399322,0.291639894247055,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139454126358032,0.2683128714561462,0.1889799088239669,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575377225875854,0.2164008468389511,0.2068252116441726,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7413047552108765,0.2017958760261535,0.9168245196342468,285.751953125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.75225830078125,1.0,0.4678380787372589,1.0,1.0,0.0,1.0,-2.4684081077575684,2.4684031009674072,4.903214630758157e-06,1.9087706804275515,0.8637280464172363,0.8637280464172363,0.0,100.97366333007812,111.0,19549.99609375,-0.0,1283.43359375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567237973213196,1.0,0.0,0.0,2.444948196411133,2.4449591636657715,3.98871208062701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0205078125,0.0,468.8544006347656,1895.4371337890625,0.0,1287.4083251953125,0.6095207333564758,1.0,0.0,3.0,1.0,0.0
12047880,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.9990000128746032,0.5591736435890198,0.4519267082214355,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.848106324672699,0.3068105280399322,0.291639894247055,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.8139454126358032,0.2683128714561462,0.1889799088239669,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7575377225875854,0.2164008468389511,0.2068252116441726,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7413047552108765,0.2017958760261535,0.9168245196342468,285.751953125,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2425537109375,285.75225830078125,1.0,0.4678380787372589,1.0,1.0,0.0,1.0,-2.4684081077575684,2.4684031009674072,4.903214630758157e-06,1.9087706804275515,0.8637280464172363,0.8637280464172363,0.0,100.97366333007812,111.0,19549.99609375,-0.0,1283.43359375,1.0,283.1499938964844,285.0608215332031,290.5608825683594,291.8898010253906,293.1499938964844,293.1499938964844,283.1499938964844,17758.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6567237973213196,1.0,0.0,0.0,2.444948196411133,2.4449591636657715,3.98871208062701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.0205078125,0.0,468.8544006347656,1895.4371337890625,0.0,1287.4083251953125,0.6095207333564758,1.0,0.0,3.0,1.0,0.0
12047940,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.5554952621459961,0.4593757688999176,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460859656333923,0.3094958364963531,0.2942452430725097,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8103540539741516,0.268970251083374,0.1894949078559875,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547299265861511,0.2174027562141418,0.2078510373830795,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7376508116722107,0.2018026858568191,0.9172766804695128,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.4715365767478943,1.0,1.0,0.0,1.0,-2.482882499694824,2.482877492904663,4.9608811423240695e-06,1.9199813604354856,0.866003692150116,0.866003692150116,0.0,103.46183776855467,99.0,19652.79296875,-0.0,1311.6776123046875,1.0,283.1499938964844,285.0640869140625,290.55255126953125,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17767.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587643027305603,1.0,0.0,0.0,2.453550100326538,2.453561305999756,4.016828256681038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5615234375,0.0,473.2360229492188,1895.4371337890625,0.0,1301.7752685546875,0.6114450097084045,1.0,0.0,3.0,1.0,0.0
12048000,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9990000128746032,0.5554952621459961,0.4593757688999176,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8460859656333923,0.3094958364963531,0.2942452430725097,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.8103540539741516,0.268970251083374,0.1894949078559875,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7547299265861511,0.2174027562141418,0.2078510373830795,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.7376508116722107,0.2018026858568191,0.9172766804695128,285.7579040527344,285.59136962890625,293.5773620605469,287.5423889160156,293.57733154296875,297.2442321777344,285.7582702636719,1.0,0.4715365767478943,1.0,1.0,0.0,1.0,-2.482882499694824,2.482877492904663,4.9608811423240695e-06,1.9199813604354856,0.866003692150116,0.866003692150116,0.0,103.46183776855467,99.0,19652.79296875,-0.0,1311.6776123046875,1.0,283.1499938964844,285.0640869140625,290.55255126953125,291.88726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17767.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587643027305603,1.0,0.0,0.0,2.453550100326538,2.453561305999756,4.016828256681038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5615234375,0.0,473.2360229492188,1895.4371337890625,0.0,1301.7752685546875,0.6114450097084045,1.0,0.0,3.0,1.0,0.0
12048060,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9990000128746032,0.552665114402771,0.4545711278915405,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512158989906311,0.3121457695960998,0.2967009842395782,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8136868476867676,0.2695906162261963,0.1898978054523468,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583484053611755,0.2183599919080734,0.2087164372205734,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7399590611457825,0.2017432749271392,0.9168415665626526,285.75592041015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.7554626464844,1.0,0.4698555469512939,1.0,1.0,0.0,1.0,-2.48108172416687,2.481076717376709,4.95417134516174e-06,1.918837070465088,0.8681139945983887,0.8681139945983887,0.0,102.1115493774414,87.0,19664.541015625,-0.0,1303.73681640625,1.0,283.1499938964844,285.06005859375,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605987548828125,1.0,0.0,0.0,2.4617764949798584,2.461787700653076,4.04380898544332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.341796875,0.0,477.4656982421875,1895.4371337890625,0.0,1314.7705078125,0.6132881045341492,1.0,0.0,3.0,1.0,0.0
12048120,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.755859375,0.9990000128746032,0.552665114402771,0.4545711278915405,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559509277344,0.8512158989906311,0.3121457695960998,0.2967009842395782,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7559814453125,0.8136868476867676,0.2695906162261963,0.1898978054523468,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75604248046875,0.7583484053611755,0.2183599919080734,0.2087164372205734,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560729980469,0.7399590611457825,0.2017432749271392,0.9168415665626526,285.75592041015625,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24444580078125,285.7554626464844,1.0,0.4698555469512939,1.0,1.0,0.0,1.0,-2.48108172416687,2.481076717376709,4.95417134516174e-06,1.918837070465088,0.8681139945983887,0.8681139945983887,0.0,102.1115493774414,87.0,19664.541015625,-0.0,1303.73681640625,1.0,283.1499938964844,285.06005859375,290.5434875488281,291.881591796875,293.1499938964844,293.1499938964844,283.1499938964844,17778.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605987548828125,1.0,0.0,0.0,2.4617764949798584,2.461787700653076,4.04380898544332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.341796875,0.0,477.4656982421875,1895.4371337890625,0.0,1314.7705078125,0.6132881045341492,1.0,0.0,3.0,1.0,0.0
12048180,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5530749559402466,0.43985316157341,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.862627387046814,0.3147660791873932,0.299020767211914,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8225969672203064,0.2701771259307861,0.1901982277631759,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675412893295288,0.2192849814891815,0.2094421237707138,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7474202513694763,0.2017048150300979,0.915881335735321,285.743896484375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.464526504278183,1.0,1.0,0.0,1.0,-2.4662742614746094,2.466269493103028,4.895405709248735e-06,1.907463788986206,0.8699241876602173,0.8699241876602173,0.0,97.7270278930664,90.0,19595.177734375,-0.0,1267.177490234375,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613020896911621,1.0,0.0,0.0,2.4693453311920166,2.4693565368652344,4.068712939897523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2216796875,0.0,481.4163208007813,1895.4371337890625,0.0,1319.772705078125,0.6149939894676208,1.0,0.0,3.0,1.0,0.0
12048240,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438049316406,0.9990000128746032,0.5530749559402466,0.43985316157341,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.862627387046814,0.3147660791873932,0.299020767211914,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8225969672203064,0.2701771259307861,0.1901982277631759,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.7675412893295288,0.2192849814891815,0.2094421237707138,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441711425781,0.7474202513694763,0.2017048150300979,0.915881335735321,285.743896484375,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.24609375,285.7430419921875,1.0,0.464526504278183,1.0,1.0,0.0,1.0,-2.4662742614746094,2.466269493103028,4.895405709248735e-06,1.907463788986206,0.8699241876602173,0.8699241876602173,0.0,97.7270278930664,90.0,19595.177734375,-0.0,1267.177490234375,1.0,283.1499938964844,285.04803466796875,290.5312805175781,291.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,17796.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613020896911621,1.0,0.0,0.0,2.4693453311920166,2.4693565368652344,4.068712939897523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.2216796875,0.0,481.4163208007813,1895.4371337890625,0.0,1319.772705078125,0.6149939894676208,1.0,0.0,3.0,1.0,0.0
12048300,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.9990000128746032,0.5543002486228943,0.4344951212406158,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8672897815704346,0.3160867691040039,0.3002026379108429,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8259617686271667,0.2704764604568481,0.190362349152565,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7711784243583679,0.2197554558515548,0.2098253965377807,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.75029057264328,0.2017310410737991,0.9156516790390016,285.7378234863281,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2469177246094,285.7374572753906,1.0,0.4630487561225891,1.0,1.0,0.0,1.0,-2.4616270065307617,2.4616219997406006,4.876685125054792e-06,1.9037107229232788,0.8708084225654602,0.8708084225654602,0.0,96.17984008789062,90.0,19573.140625,-0.0,1255.0770263671875,1.0,283.1499938964844,285.04254150390625,290.52490234375,291.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,17808.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610773801803589,1.0,0.0,0.0,2.47278094291687,2.472792148590088,4.080041833276482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.181640625,0.0,483.2423095703125,1895.4371337890625,0.0,1318.173583984375,0.6157752275466919,1.0,0.0,3.0,1.0,0.0
12048360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.9990000128746032,0.5555720925331116,0.4309455752372741,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.870855450630188,0.3174214363098144,0.3014172911643982,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8283191919326782,0.2707849740982055,0.1905477344989776,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7738290429115295,0.2202346622943878,0.2102380394935608,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.7522755265235901,0.2017851322889328,0.9156671166419984,285.7349853515625,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.24676513671875,285.7347412109375,1.0,0.4621238112449646,1.0,1.0,0.0,1.0,-2.459555387496948,2.459550619125366,4.868397809332237e-06,1.9020615816116333,0.8715976476669312,0.8715976476669312,0.0,95.19974517822266,93.0,19570.986328125,-0.0,1248.4788818359375,1.0,283.1499938964844,285.0394592285156,290.5198974609375,291.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17812.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6606035828590393,1.0,0.0,0.0,2.4762446880340576,2.4762558937072754,4.091480150236748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.66943359375,0.0,485.0415649414063,1895.4371337890625,0.0,1314.804931640625,0.6165515780448914,1.0,0.0,3.0,1.0,0.0
12048420,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577397346496582,0.427095890045166,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8759307861328125,0.3201266825199127,0.3039136826992035,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.831188976764679,0.2714254856109619,0.1909592598676681,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.777283251285553,0.2212122231721878,0.2111154496669769,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545733451843262,0.2019322216510772,0.9160875082015992,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333984375,1.0,0.4615718424320221,1.0,1.0,0.0,1.0,-2.459978580474853,2.4599735736846924,4.869933945883531e-06,1.902316927909851,0.8733413219451904,0.8733413219451904,0.0,94.23143005371094,96.0,19598.599609375,-0.0,1244.9298095703125,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595818400382996,1.0,0.0,0.0,2.4827942848205566,2.4828054904937744,4.113152556328714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.53564453125,0.0,488.4683227539063,1895.4371337890625,0.0,1307.5574951171875,0.6180234551429749,1.0,0.0,3.0,1.0,0.0
12048480,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.9990000128746032,0.5577397346496582,0.427095890045166,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8759307861328125,0.3201266825199127,0.3039136826992035,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.831188976764679,0.2714254856109619,0.1909592598676681,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.777283251285553,0.2212122231721878,0.2111154496669769,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.7545733451843262,0.2019322216510772,0.9160875082015992,285.7333374023437,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2477111816406,285.7333984375,1.0,0.4615718424320221,1.0,1.0,0.0,1.0,-2.459978580474853,2.4599735736846924,4.869933945883531e-06,1.902316927909851,0.8733413219451904,0.8733413219451904,0.0,94.23143005371094,96.0,19598.599609375,-0.0,1244.9298095703125,1.0,283.1499938964844,285.0367431640625,290.5152587890625,291.8461303710937,293.1499938964844,293.1499938964844,283.1499938964844,17822.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6595818400382996,1.0,0.0,0.0,2.4827942848205566,2.4828054904937744,4.113152556328714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.53564453125,0.0,488.4683227539063,1895.4371337890625,0.0,1307.5574951171875,0.6180234551429749,1.0,0.0,3.0,1.0,0.0
12048540,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5589442253112793,0.4268810749053955,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.878591001033783,0.3228746950626373,0.3064886629581451,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.831940770149231,0.2720953226089477,0.1914187371730804,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7785855531692505,0.2222107946872711,0.2120506316423416,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548882365226746,0.2020970284938812,0.9168047904968262,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624410271644592,1.0,1.0,0.0,1.0,-2.4653475284576416,2.4653425216674805,4.891110165772261e-06,1.9064234495162964,0.8752606511116028,0.8752606511116028,0.0,94.35044860839844,99.0,19663.572265625,-0.0,1251.8819580078125,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590863466262817,1.0,0.0,0.0,2.489293098449707,2.489304304122925,4.1347132651026186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.84716796875,0.0,491.844482421875,1895.4371337890625,0.0,1304.051025390625,0.6194736361503601,1.0,0.0,3.0,1.0,0.0
12048600,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.9990000128746032,0.5589442253112793,0.4268810749053955,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.878591001033783,0.3228746950626373,0.3064886629581451,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.831940770149231,0.2720953226089477,0.1914187371730804,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7785855531692505,0.2222107946872711,0.2120506316423416,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7548882365226746,0.2020970284938812,0.9168047904968262,285.736328125,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2491455078125,285.736572265625,1.0,0.4624410271644592,1.0,1.0,0.0,1.0,-2.4653475284576416,2.4653425216674805,4.891110165772261e-06,1.9064234495162964,0.8752606511116028,0.8752606511116028,0.0,94.35044860839844,99.0,19663.572265625,-0.0,1251.8819580078125,1.0,283.1499938964844,285.0377502441406,290.5170288085937,291.8494873046875,293.1499938964844,293.1499938964844,283.1499938964844,17823.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590863466262817,1.0,0.0,0.0,2.489293098449707,2.489304304122925,4.1347132651026186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.84716796875,0.0,491.844482421875,1895.4371337890625,0.0,1304.051025390625,0.6194736361503601,1.0,0.0,3.0,1.0,0.0
12048660,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5590009093284607,0.4292930960655212,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794634342193604,0.3256546854972839,0.3091217577457428,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8311524391174316,0.272788405418396,0.1919145584106445,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7783089876174927,0.2232230305671692,0.2130262702703476,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7537357211112976,0.2022592276334762,0.9176492094993592,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.464318573474884,1.0,1.0,0.0,1.0,-2.474188804626465,2.474183797836304,4.926176188746467e-06,1.913233757019043,0.8774673938751221,0.8774673938751221,0.0,95.25098419189452,102.0,19758.1328125,-0.0,1266.35693359375,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593685746192932,1.0,0.0,0.0,2.4960620403289795,2.4960734844207764,4.157230648615953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.63330078125,0.0,495.3345336914063,1895.4371337890625,0.0,1306.047607421875,0.6209739446640015,1.0,0.0,3.0,1.0,0.0
12048720,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.9990000128746032,0.5590009093284607,0.4292930960655212,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74273681640625,0.8794634342193604,0.3256546854972839,0.3091217577457428,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8311524391174316,0.272788405418396,0.1919145584106445,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.7783089876174927,0.2232230305671692,0.2130262702703476,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.7537357211112976,0.2022592276334762,0.9176492094993592,285.74273681640625,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2499084472656,285.7431640625,1.0,0.464318573474884,1.0,1.0,0.0,1.0,-2.474188804626465,2.474183797836304,4.926176188746467e-06,1.913233757019043,0.8774673938751221,0.8774673938751221,0.0,95.25098419189452,102.0,19758.1328125,-0.0,1266.35693359375,1.0,283.1499938964844,285.0414733886719,290.5228576660156,291.859375,293.1499938964844,293.1499938964844,283.1499938964844,17816.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593685746192932,1.0,0.0,0.0,2.4960620403289795,2.4960734844207764,4.157230648615953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.63330078125,0.0,495.3345336914063,1895.4371337890625,0.0,1306.047607421875,0.6209739446640015,1.0,0.0,3.0,1.0,0.0
12048780,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579133629798889,0.4336228370666504,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790415525436401,0.3284598588943481,0.3117991089820862,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292665481567383,0.2735001742839813,0.1924384385347366,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.7768997550010681,0.2242440432310104,0.2140306085348129,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515367865562439,0.2024115175008773,0.9185487627983092,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669269621372223,1.0,1.0,0.0,1.0,-2.4855222702026367,2.485517263412476,4.97135670229909e-06,1.921985149383545,0.8802104592323303,0.8802104592323303,0.0,96.73068237304688,105.0,19877.609375,-0.0,1286.427001953125,1.0,283.1499938964844,285.04718017578125,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603319644927979,1.0,0.0,0.0,2.503435134887696,2.503446578979492,4.181826795957022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.3447265625,0.0,499.1136779785156,1895.4371337890625,0.0,1312.8759765625,0.6225981116294861,1.0,0.0,3.0,1.0,0.0
12048840,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518920898437,0.9990000128746032,0.5579133629798889,0.4336228370666504,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.8790415525436401,0.3284598588943481,0.3117991089820862,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8292665481567383,0.2735001742839813,0.1924384385347366,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.7768997550010681,0.2242440432310104,0.2140306085348129,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.7515367865562439,0.2024115175008773,0.9185487627983092,285.7518310546875,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.25018310546875,285.7523803710937,1.0,0.4669269621372223,1.0,1.0,0.0,1.0,-2.4855222702026367,2.485517263412476,4.97135670229909e-06,1.921985149383545,0.8802104592323303,0.8802104592323303,0.0,96.73068237304688,105.0,19877.609375,-0.0,1286.427001953125,1.0,283.1499938964844,285.04718017578125,290.5314636230469,291.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,17800.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603319644927979,1.0,0.0,0.0,2.503435134887696,2.503446578979492,4.181826795957022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.3447265625,0.0,499.1136779785156,1895.4371337890625,0.0,1312.8759765625,0.6225981116294861,1.0,0.0,3.0,1.0,0.0
12048900,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.9990000128746032,0.5569382309913635,0.4363673329353332,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8784504532814026,0.3298706412315368,0.313152015209198,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.8280048966407776,0.273862212896347,0.1927093714475631,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.7758651375770569,0.2247566878795623,0.2145411968231201,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569580078125,0.7501343488693237,0.2024806588888168,0.9190000891685486,285.7571716308594,285.5487976074219,293.6670837402344,287.5307312011719,293.66656494140625,297.2504272460937,285.7577514648437,1.0,0.4684505760669708,1.0,1.0,0.0,1.0,-2.491926431655884,2.4919214248657227,4.9969894462265074e-06,1.926935195922852,0.8818329572677612,0.8818329572677612,0.0,97.6497802734375,105.0,19946.27734375,-0.0,1298.1934814453125,1.0,283.1499938964844,285.0505065917969,290.53680419921875,291.8828430175781,293.1499938964844,293.1499938964844,283.1499938964844,17785.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610298752784729,1.0,0.0,0.0,2.5076208114624023,2.507632255554199,4.1958219298976484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.9052734375,0.0,501.2384948730469,1895.4371337890625,0.0,1317.8353271484375,0.6235132217407227,1.0,0.0,3.0,1.0,0.0
12048960,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5557260513305664,0.4393863976001739,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.8776867389678955,0.3312854170799255,0.3145118951797485,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7627868652344,0.826600193977356,0.2742272019386291,0.1929847300052642,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.7746828198432922,0.2252699881792068,0.2150555849075317,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7485976219177246,0.2025438845157623,0.9194419980049132,285.76287841796875,285.5316772460937,293.680908203125,287.5356140136719,293.6802978515625,297.2508850097656,285.76348876953125,1.0,0.4700766503810882,1.0,1.0,0.0,1.0,-2.498666286468506,2.4986612796783447,5.024043730372796e-06,1.9321472644805908,0.883623480796814,0.883623480796814,0.0,98.65665435791016,108.0,20019.875,-0.0,1310.8060302734375,1.0,283.1499938964844,285.0540466308594,290.5427551269531,291.8926696777344,293.1499938964844,293.1499938964844,283.1499938964844,17768.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618159413337708,1.0,0.0,0.0,2.5121395587921143,2.512151002883911,4.210957342820621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.87158203125,0.0,503.534423828125,1895.4371337890625,0.0,1323.4344482421875,0.6245001554489136,1.0,0.0,3.0,1.0,0.0
12049020,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5526749491691589,0.4460727572441101,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8757733106613159,0.3341248631477356,0.3172487616539001,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234711289405823,0.2749643623828888,0.1935462802648544,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.7719933390617371,0.2262971848249435,0.2160927057266235,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452285885810852,0.2026475369930267,0.9202683568000792,285.7752685546875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735670387744903,1.0,1.0,0.0,1.0,-2.5129005908966064,2.5128955841064453,5.081436029286124e-06,1.943159937858581,0.8877505660057068,0.8877505660057068,0.0,100.88522338867188,111.0,20181.412109375,-0.0,1338.08447265625,1.0,283.1499938964844,285.0616455078125,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635680794715881,1.0,0.0,0.0,2.522305011749268,2.5223164558410645,4.245106026701251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1025390625,0.0,508.7161865234375,1895.4371337890625,0.0,1335.9627685546875,0.6267187595367432,1.0,0.0,3.0,1.0,0.0
12049080,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.9990000128746032,0.5526749491691589,0.4460727572441101,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752380371094,0.8757733106613159,0.3341248631477356,0.3172487616539001,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.8234711289405823,0.2749643623828888,0.1935462802648544,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.7719933390617371,0.2262971848249435,0.2160927057266235,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.7452285885810852,0.2026475369930267,0.9202683568000792,285.7752685546875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2521667480469,285.77593994140625,1.0,0.4735670387744903,1.0,1.0,0.0,1.0,-2.5129005908966064,2.5128955841064453,5.081436029286124e-06,1.943159937858581,0.8877505660057068,0.8877505660057068,0.0,100.88522338867188,111.0,20181.412109375,-0.0,1338.08447265625,1.0,283.1499938964844,285.0616455078125,290.5570068359375,291.9153747558594,293.1499938964844,293.1499938964844,283.1499938964844,17727.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635680794715881,1.0,0.0,0.0,2.522305011749268,2.5223164558410645,4.245106026701251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.1025390625,0.0,508.7161865234375,1895.4371337890625,0.0,1335.9627685546875,0.6267187595367432,1.0,0.0,3.0,1.0,0.0
12049140,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5488994717597961,0.4534716308116913,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8734678626060486,0.336976021528244,0.3200057744979858,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200088739395142,0.2757098078727722,0.194120317697525,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689807415008545,0.2273233234882354,0.2171379327774047,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415597438812256,0.2027125507593155,0.9209699034690856,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.4773109555244446,1.0,1.0,0.0,1.0,-2.527890682220459,2.5278854370117188,5.142246664036065e-06,1.954763650894165,0.8927451372146606,0.8927451372146606,0.0,103.36019897460938,99.0,20362.015625,-0.0,1367.669921875,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17678.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655387282371521,1.0,0.0,0.0,2.534325122833252,2.534336805343628,4.28566266919006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2880859375,0.0,514.888916015625,1895.4371337890625,0.0,1350.1337890625,0.6293431520462036,1.0,0.0,3.0,1.0,0.0
12049200,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.9990000128746032,0.5488994717597961,0.4534716308116913,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8734678626060486,0.336976021528244,0.3200057744979858,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8200088739395142,0.2757098078727722,0.194120317697525,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7689807415008545,0.2273233234882354,0.2171379327774047,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.7415597438812256,0.2027125507593155,0.9209699034690856,285.78875732421875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2515869140625,285.7894897460937,1.0,0.4773109555244446,1.0,1.0,0.0,1.0,-2.527890682220459,2.5278854370117188,5.142246664036065e-06,1.954763650894165,0.8927451372146606,0.8927451372146606,0.0,103.36019897460938,99.0,20362.015625,-0.0,1367.669921875,1.0,283.1499938964844,285.069580078125,290.5751342773437,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17678.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655387282371521,1.0,0.0,0.0,2.534325122833252,2.534336805343628,4.28566266919006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2880859375,0.0,514.888916015625,1895.4371337890625,0.0,1350.1337890625,0.6293431520462036,1.0,0.0,3.0,1.0,0.0
