time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.9990000128746032,0.5468485355377197,0.4519931674003601,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.875874400138855,0.3386457860469818,0.3215689957141876,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937927246094,0.8212314248085022,0.2761350274085998,0.1944103986024856,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7704756855964661,0.227910578250885,0.2176850587129593,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.7423216104507446,0.2027184069156646,0.9209797382354736,285.7938232421875,285.41552734375,293.7745666503906,287.5770263671875,293.77362060546875,297.25146484375,285.7939147949219,1.0,0.4768461883068084,1.0,1.0,0.0,1.0,-2.529026746749878,2.529021739959717,5.147268893779256e-06,1.9558453559875488,0.8960626721382141,0.8960626721382141,0.0,103.0103759765625,99.0,20431.986328125,-0.0,1367.6005859375,1.0,283.1499938964844,285.07110595703125,290.58740234375,291.96063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17647.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667892932891846,1.0,0.0,0.0,2.54231071472168,2.542322397232056,4.312713315357541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.279296875,0.0,519.0284423828125,1895.4371337890625,0.0,1359.1700439453125,0.6310892701148987,1.0,0.0,3.0,1.0,0.0
12049320,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.9990000128746032,0.546044111251831,0.4483805894851684,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.879231870174408,0.3397949635982513,0.3226161599159241,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8235196471214294,0.2764215469360351,0.1945844143629074,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7729708552360535,0.2283092737197876,0.2180267125368118,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79400634765625,0.7441522479057312,0.2027184665203094,0.9208031892776488,285.7939758300781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2517395019531,285.7938842773437,1.0,0.4756418764591217,1.0,1.0,0.0,1.0,-2.526356935501098,2.526351928710937,5.1365186664042994e-06,1.9538359642028809,0.8984923958778381,0.8984923958778381,0.0,101.9590072631836,87.0,20458.6875,-0.0,1359.67431640625,1.0,283.1499938964844,285.0694580078125,290.5956420898437,291.9715576171875,293.1499938964844,293.1499938964844,283.1499938964844,17627.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676203608512878,1.0,0.0,0.0,2.5482351779937744,2.548247098922729,4.3328375909368333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.84619140625,0.0,522.1287841796875,1895.4371337890625,0.0,1365.1934814453125,0.6323884129524231,1.0,0.0,3.0,1.0,0.0
12049380,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.9990000128746032,0.5464141368865967,0.4332641363143921,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8919287919998169,0.3425849080085754,0.3250924348831177,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328290581703186,0.2771013379096985,0.1949480921030044,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829524278640747,0.2292659878730774,0.2187797874212265,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521677017211914,0.2027616649866104,0.9201841354370116,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703405201435089,1.0,1.0,0.0,1.0,-2.51177716255188,2.5117721557617188,5.077608420833712e-06,1.94265615940094,0.9048755168914796,0.9048755168914796,0.0,97.52499389648438,90.0,20477.931640625,-0.0,1322.27490234375,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17579.98828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690502166748047,1.0,0.0,0.0,2.56390118598938,2.563912868499756,4.386275236356596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.837890625,0.0,530.4279174804688,1895.4371337890625,0.0,1375.591796875,0.6388351321220398,1.0,0.0,3.0,1.0,0.0
12049440,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78839111328125,0.9990000128746032,0.5464141368865967,0.4332641363143921,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8919287919998169,0.3425849080085754,0.3250924348831177,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8328290581703186,0.2771013379096985,0.1949480921030044,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7829524278640747,0.2292659878730774,0.2187797874212265,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7521677017211914,0.2027616649866104,0.9201841354370116,285.7884216308594,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2535400390625,285.78790283203125,1.0,0.4703405201435089,1.0,1.0,0.0,1.0,-2.51177716255188,2.5117721557617188,5.077608420833712e-06,1.94265615940094,0.9048755168914796,0.9048755168914796,0.0,97.52499389648438,90.0,20477.931640625,-0.0,1322.27490234375,1.0,283.1499938964844,285.0601806640625,290.6138000488281,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17579.98828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690502166748047,1.0,0.0,0.0,2.56390118598938,2.563912868499756,4.386275236356596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.837890625,0.0,530.4279174804688,1895.4371337890625,0.0,1375.591796875,0.6388351321220398,1.0,0.0,3.0,1.0,0.0
12049500,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.9990000128746032,0.5475311279296875,0.4278123676776886,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77667236328125,0.8970046043395996,0.3439771831035614,0.3263494074344635,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8363872170448303,0.2774352431297302,0.1951421052217483,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.7868394255638123,0.2297438830137252,0.2191756665706634,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.755243182182312,0.2028243243694305,0.9201356172561646,285.7766418457031,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548522949219,285.7759704589844,1.0,0.4689098000526428,1.0,1.0,0.0,1.0,-2.507375478744507,2.5073702335357666,5.059541308582993e-06,1.9391016960144043,0.908187448978424,0.908187448978424,0.0,95.98037719726562,90.0,20536.728515625,-0.0,1310.19091796875,1.0,283.1499938964844,285.0440673828125,290.62359619140625,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17862.087890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695290207862854,1.0,0.0,0.0,2.594231605529785,2.59424376487732,4.490667322443187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.59423828125,0.0,548.7514038085938,1895.4371337890625,0.0,1379.083251953125,0.643502950668335,1.0,0.0,3.0,1.0,0.0
12049560,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7708435058594,0.9990000128746032,0.548607587814331,0.424234002828598,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.9008008241653442,0.3453662395477295,0.3276210725307464,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709655761719,0.8388661742210388,0.2777614593505859,0.1953445374965667,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710266113281,0.7896173596382141,0.2302174270153045,0.219588041305542,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.7573537230491638,0.2029041796922683,0.920287013053894,285.7708740234375,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2559814453125,285.7704162597656,1.0,0.468030035495758,1.0,1.0,0.0,1.0,-2.505521535873413,2.505516290664673,5.051992957305629e-06,1.9376308917999268,0.9117446541786194,0.9117446541786194,0.0,95.01335906982422,93.0,20594.076171875,-0.0,1303.760986328125,1.0,283.1499938964844,285.0348815917969,290.6340637207031,292.0185852050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699289679527283,1.0,0.0,0.0,2.613410711288452,2.6134228706359863,4.557310830932693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.74609375,0.0,560.245849609375,1895.4371337890625,0.0,1382.003662109375,0.650944709777832,1.0,0.0,3.0,1.0,0.0
12049620,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5502133369445801,0.4204433560371399,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.906074047088623,0.348125010728836,0.3301858901977539,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418031930923462,0.2783839702606201,0.1957574635744094,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7930933237075806,0.2311402708292007,0.2204293310642242,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597315311431885,0.2030626237392425,0.9208292365074158,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514343261719,1.0,0.4675503671169281,1.0,1.0,0.0,1.0,-2.506202220916748,2.506197214126587,5.054651865066262e-06,1.9381133317947388,0.919227659702301,0.919227659702301,0.0,94.08503723144533,96.0,20780.443359375,-0.0,1300.6424560546875,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671252965927124,1.0,0.0,0.0,2.679992914199829,2.680005550384521,4.792483423443628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.51171875,0.0,602.4906005859375,1895.4371337890625,0.0,1391.6953125,0.6671425700187683,1.0,0.0,3.0,1.0,0.0
12049680,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.9990000128746032,0.5502133369445801,0.4204433560371399,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.906074047088623,0.348125010728836,0.3301858901977539,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520446777344,0.8418031930923462,0.2783839702606201,0.1957574635744094,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7930933237075806,0.2311402708292007,0.2204293310642242,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7597315311431885,0.2030626237392425,0.9208292365074158,285.751953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2558898925781,285.7514343261719,1.0,0.4675503671169281,1.0,1.0,0.0,1.0,-2.506202220916748,2.506197214126587,5.054651865066262e-06,1.9381133317947388,0.919227659702301,0.919227659702301,0.0,94.08503723144533,96.0,20780.443359375,-0.0,1300.6424560546875,1.0,283.1499938964844,285.0050048828125,290.65997314453125,292.0536193847656,293.1499938964844,293.1499938964844,283.1499938964844,18607.091796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671252965927124,1.0,0.0,0.0,2.679992914199829,2.680005550384521,4.792483423443628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.51171875,0.0,602.4906005859375,1895.4371337890625,0.0,1391.6953125,0.6671425700187683,1.0,0.0,3.0,1.0,0.0
12049740,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507078170776367,0.4204073846340179,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086507558822632,0.3508535623550415,0.3327598869800567,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423863053321838,0.2789669930934906,0.1961695849895477,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7941588163375854,0.2320275157690048,0.2212742120027542,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599098086357117,0.2031791508197784,0.9214077591896056,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684391319751739,1.0,1.0,0.0,1.0,-2.511453628540039,2.511448621749878,5.075819444755325e-06,1.942159533500672,0.9273646473884584,0.9273646473884584,0.0,94.25031280517578,99.0,21012.173828125,-0.0,1307.8665771484375,1.0,283.1499938964844,284.97265625,290.6894836425781,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19377.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736137866973877,1.0,0.0,0.0,2.7581212520599365,2.758134603500366,5.075981448499078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.3115234375,0.0,654.8638916015625,1895.4371337890625,0.0,1409.067138671875,0.6860907077789307,1.0,0.0,3.0,1.0,0.0
12049800,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9990000128746032,0.5507078170776367,0.4204073846340179,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323303222656,0.9086507558822632,0.3508535623550415,0.3327598869800567,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323913574219,0.8423863053321838,0.2789669930934906,0.1961695849895477,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7941588163375854,0.2320275157690048,0.2212742120027542,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.7599098086357117,0.2031791508197784,0.9214077591896056,285.7323303222656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.255126953125,285.7318115234375,1.0,0.4684391319751739,1.0,1.0,0.0,1.0,-2.511453628540039,2.511448621749878,5.075819444755325e-06,1.942159533500672,0.9273646473884584,0.9273646473884584,0.0,94.25031280517578,99.0,21012.173828125,-0.0,1307.8665771484375,1.0,283.1499938964844,284.97265625,290.6894836425781,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,19377.01953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736137866973877,1.0,0.0,0.0,2.7581212520599365,2.758134603500366,5.075981448499078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.3115234375,0.0,654.8638916015625,1895.4371337890625,0.0,1409.067138671875,0.6860907077789307,1.0,0.0,3.0,1.0,0.0
12049860,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.549876868724823,0.423164814710617,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090368151664734,0.3535506725311279,0.3353309333324432,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411978483200073,0.2795154750347137,0.1965765208005905,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7934086918830872,0.232880413532257,0.2221132665872573,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7584007978439331,0.2032335847616195,0.9218520522117616,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703090190887451,1.0,1.0,0.0,1.0,-2.5198843479156494,2.519879102706909,5.109953690407565e-06,1.9486844539642327,0.9362080097198486,0.9362080097198486,0.0,95.22159576416016,102.0,21275.416015625,-0.0,1322.5509033203125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,20246.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770114898681641,1.0,0.0,0.0,2.844115734100342,2.844130039215088,5.397440645538154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8427734375,0.0,715.9595336914062,1895.4371337890625,0.0,1434.270751953125,0.7068944573402405,1.0,0.0,3.0,1.0,0.0
12049920,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7132873535156,0.9990000128746032,0.549876868724823,0.423164814710617,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133483886719,0.9090368151664734,0.3535506725311279,0.3353309333324432,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8411978483200073,0.2795154750347137,0.1965765208005905,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7934086918830872,0.232880413532257,0.2221132665872573,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7584007978439331,0.2032335847616195,0.9218520522117616,285.7133178710937,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2542419433594,285.7128295898437,1.0,0.4703090190887451,1.0,1.0,0.0,1.0,-2.5198843479156494,2.519879102706909,5.109953690407565e-06,1.9486844539642327,0.9362080097198486,0.9362080097198486,0.0,95.22159576416016,102.0,21275.416015625,-0.0,1322.5509033203125,1.0,283.1499938964844,284.939697265625,290.71978759765625,292.1416015625,293.1499938964844,293.1499938964844,283.1499938964844,20246.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770114898681641,1.0,0.0,0.0,2.844115734100342,2.844130039215088,5.397440645538154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.8427734375,0.0,715.9595336914062,1895.4371337890625,0.0,1434.270751953125,0.7068944573402405,1.0,0.0,3.0,1.0,0.0
12049980,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.547732949256897,0.427951455116272,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.907831847667694,0.356219083070755,0.3378944993019104,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387616276741028,0.280036449432373,0.1969781816005706,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7913635969161987,0.2337029129266739,0.2229430079460144,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556860446929932,0.2032206952571869,0.922096073627472,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728724360466003,1.0,1.0,0.0,1.0,-2.530486583709717,2.530481576919556,5.153068286745111e-06,1.9569014310836792,0.945806086063385,0.945806086063385,0.0,96.78546905517578,105.0,21560.373046875,-0.0,1342.6212158203125,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811693906784058,1.0,0.0,0.0,2.9355111122131348,2.935526132583618,5.749906222263235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.26611328125,0.0,784.9034423828125,1895.4371337890625,0.0,1465.4329833984375,0.7289609909057617,1.0,0.0,3.0,1.0,0.0
12050040,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.9990000128746032,0.547732949256897,0.427951455116272,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954040527344,0.907831847667694,0.356219083070755,0.3378944993019104,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.8387616276741028,0.280036449432373,0.1969781816005706,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.7913635969161987,0.2337029129266739,0.2229430079460144,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955871582031,0.7556860446929932,0.2032206952571869,0.922096073627472,285.6954040527344,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2535705566406,285.6949462890625,1.0,0.4728724360466003,1.0,1.0,0.0,1.0,-2.530486583709717,2.530481576919556,5.153068286745111e-06,1.9569014310836792,0.945806086063385,0.945806086063385,0.0,96.78546905517578,105.0,21560.373046875,-0.0,1342.6212158203125,1.0,283.1499938964844,284.9071655273437,290.7493896484375,292.188232421875,293.1499938964844,293.1499938964844,283.1499938964844,21182.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811693906784058,1.0,0.0,0.0,2.9355111122131348,2.935526132583618,5.749906222263235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.26611328125,0.0,784.9034423828125,1895.4371337890625,0.0,1465.4329833984375,0.7289609909057617,1.0,0.0,3.0,1.0,0.0
12050100,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.9990000128746032,0.5462170839309692,0.4309181869029999,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.9068050980567932,0.3575432896614074,0.3391739130020141,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.837211549282074,0.2802883386611938,0.1971780359745025,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.684814453125,0.7899899482727051,0.2341039776802063,0.223354771733284,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68487548828125,0.7540032863616943,0.203187882900238,0.9221335053443908,285.68463134765625,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2524108886719,285.6840209960937,1.0,0.4743462204933166,1.0,1.0,0.0,1.0,-2.536367654800415,2.536362409591675,5.177066213946091e-06,1.961461067199707,0.9508728981018066,0.9508728981018066,0.0,97.73912811279295,105.0,21719.79296875,-0.0,1354.193115234375,1.0,283.1499938964844,284.88800048828125,290.7640686035156,292.2124328613281,293.1499938964844,293.1499938964844,283.1499938964844,21786.38671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834592819213867,1.0,0.0,0.0,2.9906954765319824,2.990711212158203,5.968122422927991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.14208984375,0.0,828.7794799804688,1895.4371337890625,0.0,1482.7421875,0.7395196557044983,1.0,0.0,3.0,1.0,0.0
12050160,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.9990000128746032,0.5444470047950745,0.4341976344585418,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67889404296875,0.9055629968643188,0.3588618040084839,0.3404480516910553,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.8354883790016174,0.2805357575416565,0.1973749548196792,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.7884308695793152,0.2344990968704223,0.223762109875679,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6790466308594,0.752149760723114,0.2031370252370834,0.9220985770225524,285.6788635253906,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2510681152344,285.67852783203125,1.0,0.4759191572666168,1.0,1.0,0.0,1.0,-2.542522668838501,2.5425174236297607,5.202242846280569e-06,1.966233491897583,0.9558433890342712,0.9558433890342712,0.0,98.78825378417967,108.0,21859.771484375,-0.0,1366.5780029296875,1.0,283.1499938964844,284.87567138671875,290.7779541015625,292.2348022460937,293.1499938964844,293.1499938964844,283.1499938964844,22169.783203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685784101486206,1.0,0.0,0.0,3.030411958694458,3.030428171157837,6.127688720880542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.169921875,0.0,861.0018920898438,1895.4371337890625,0.0,1500.4205322265625,0.7518383860588074,1.0,0.0,3.0,1.0,0.0
12050220,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402281880378723,0.4414623975753784,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026721715927124,0.361482709646225,0.3429913520812988,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.831693172454834,0.281018853187561,0.1977679133415222,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849313020706177,0.235273540019989,0.2245709747076034,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480939626693726,0.2029826343059539,0.9218379855155944,285.664306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792897403240204,1.0,1.0,0.0,1.0,-2.555437564849853,2.5554323196411133,5.2552718443621416e-06,1.9762468338012693,0.965252697467804,0.965252697467804,0.0,101.11236572265624,96.0,22167.01171875,-0.0,1393.27978515625,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906237006187439,1.0,0.0,0.0,3.1264798641204834,3.1264970302581787,6.522357693938829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2900390625,0.0,943.125244140625,1895.4371337890625,0.0,1537.5570068359375,0.7750149369239807,1.0,0.0,3.0,1.0,0.0
12050280,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.9990000128746032,0.5402281880378723,0.4414623975753784,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.9026721715927124,0.361482709646225,0.3429913520812988,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.831693172454834,0.281018853187561,0.1977679133415222,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643981933594,0.7849313020706177,0.235273540019989,0.2245709747076034,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644287109375,0.7480939626693726,0.2029826343059539,0.9218379855155944,285.664306640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2484130859375,285.6640014648437,1.0,0.4792897403240204,1.0,1.0,0.0,1.0,-2.555437564849853,2.5554323196411133,5.2552718443621416e-06,1.9762468338012693,0.965252697467804,0.965252697467804,0.0,101.11236572265624,96.0,22167.01171875,-0.0,1393.27978515625,1.0,283.1499938964844,284.8459777832031,290.8056030273437,292.2809143066406,293.1499938964844,293.1499938964844,283.1499938964844,23225.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906237006187439,1.0,0.0,0.0,3.1264798641204834,3.1264970302581787,6.522357693938829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.2900390625,0.0,943.125244140625,1895.4371337890625,0.0,1537.5570068359375,0.7750149369239807,1.0,0.0,3.0,1.0,0.0
12050340,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367012023925781,0.4364021122455597,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9086002111434937,0.3640452623367309,0.3453674614429474,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8350476622581482,0.2814522087574005,0.1980422735214233,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888103127479553,0.2359936982393264,0.2252139002084732,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7505337595939636,0.2027411162853241,0.9206005334854126,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424560546875,1.0,0.4773371517658233,1.0,1.0,0.0,1.0,-2.551849842071533,2.551844596862793,5.241066901362501e-06,1.973743796348572,0.9743587374687196,0.9743587374687196,0.0,99.68579864501952,84.0,22364.802734375,-0.0,1382.4293212890625,1.0,283.1499938964844,284.8109436035156,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695317804813385,1.0,0.0,0.0,3.222375631332397,3.22239351272583,6.928602260813932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.17041015625,0.0,1030.2364501953125,1895.4371337890625,0.0,1573.9998779296875,0.7981556057929993,1.0,0.0,3.0,1.0,0.0
12050400,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.5367012023925781,0.4364021122455597,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.9086002111434937,0.3640452623367309,0.3453674614429474,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8350476622581482,0.2814522087574005,0.1980422735214233,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.7888103127479553,0.2359936982393264,0.2252139002084732,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437683105469,0.7505337595939636,0.2027411162853241,0.9206005334854126,285.6434020996094,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2464599609375,285.6424560546875,1.0,0.4773371517658233,1.0,1.0,0.0,1.0,-2.551849842071533,2.551844596862793,5.241066901362501e-06,1.973743796348572,0.9743587374687196,0.9743587374687196,0.0,99.68579864501952,84.0,22364.802734375,-0.0,1382.4293212890625,1.0,283.1499938964844,284.8109436035156,290.8311767578125,292.32196044921875,293.1499938964844,293.1499938964844,283.1499938964844,24314.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695317804813385,1.0,0.0,0.0,3.222375631332397,3.22239351272583,6.928602260813932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.17041015625,0.0,1030.2364501953125,1895.4371337890625,0.0,1573.9998779296875,0.7981556057929993,1.0,0.0,3.0,1.0,0.0
12050460,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363240838050842,0.4212444424629211,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231411218643188,0.3665613234043121,0.3475923538208008,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8446260094642639,0.2818478643894195,0.1982116103172302,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990481853485107,0.2366794794797897,0.2257157415151596,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.7587173581123352,0.2025237083435058,0.9188374280929564,285.6148376464844,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717511832714081,1.0,1.0,0.0,1.0,-2.535008430480957,2.535003423690796,5.172308192413766e-06,1.960809350013733,0.9830244779586792,0.9830244779586792,0.0,95.26721954345705,87.0,22459.3828125,-0.0,1341.7713623046875,1.0,283.1499938964844,284.77056884765625,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987752914428711,1.0,0.0,0.0,3.317112445831299,3.317131519317627,7.341988634834706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.32861328125,0.0,1121.513427734375,1895.4371337890625,0.0,1601.1014404296875,0.8210261464118958,1.0,0.0,3.0,1.0,0.0
12050520,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.9990000128746032,0.5363240838050842,0.4212444424629211,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148376464844,0.9231411218643188,0.3665613234043121,0.3475923538208008,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150207519531,0.8446260094642639,0.2818478643894195,0.1982116103172302,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151428222656,0.7990481853485107,0.2366794794797897,0.2257157415151596,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.7587173581123352,0.2025237083435058,0.9188374280929564,285.6148376464844,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460632324219,285.6135559082031,1.0,0.4717511832714081,1.0,1.0,0.0,1.0,-2.535008430480957,2.535003423690796,5.172308192413766e-06,1.960809350013733,0.9830244779586792,0.9830244779586792,0.0,95.26721954345705,87.0,22459.3828125,-0.0,1341.7713623046875,1.0,283.1499938964844,284.77056884765625,290.8515625,292.35113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25429.166015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987752914428711,1.0,0.0,0.0,3.317112445831299,3.317131519317627,7.341988634834706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.32861328125,0.0,1121.513427734375,1895.4371337890625,0.0,1601.1014404296875,0.8210261464118958,1.0,0.0,3.0,1.0,0.0
12050580,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379347801208496,0.4119574427604675,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.933570683002472,0.3691054582595825,0.349882960319519,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509818911552429,0.2822681069374084,0.1984298974275589,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058702349662781,0.2373949140310287,0.2262890487909317,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640581727027893,0.2024440318346023,0.9178836941719056,285.59063720703125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690751433372497,1.0,1.0,0.0,1.0,-2.5263915061950684,2.526386260986328,5.136773779668147e-06,1.9539211988449097,0.991378664970398,0.991378664970398,0.0,92.67417907714844,90.0,22598.78125,-0.0,1319.7427978515625,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.505859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007409334182739,1.0,0.0,0.0,3.410164833068848,3.410184860229492,7.759684308439319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.775390625,0.0,1216.3365478515625,1895.4371337890625,0.0,1616.6055908203125,0.843498945236206,1.0,0.0,3.0,1.0,0.0
12050640,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.9990000128746032,0.5379347801208496,0.4119574427604675,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.933570683002472,0.3691054582595825,0.349882960319519,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907287597656,0.8509818911552429,0.2822681069374084,0.1984298974275589,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.8058702349662781,0.2373949140310287,0.2262890487909317,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59088134765625,0.7640581727027893,0.2024440318346023,0.9178836941719056,285.59063720703125,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2469177246094,285.5899658203125,1.0,0.4690751433372497,1.0,1.0,0.0,1.0,-2.5263915061950684,2.526386260986328,5.136773779668147e-06,1.9539211988449097,0.991378664970398,0.991378664970398,0.0,92.67417907714844,90.0,22598.78125,-0.0,1319.7427978515625,1.0,283.1499938964844,284.73541259765625,290.8710021972656,292.3769836425781,293.1499938964844,293.1499938964844,283.1499938964844,26556.505859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007409334182739,1.0,0.0,0.0,3.410164833068848,3.410184860229492,7.759684308439319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.775390625,0.0,1216.3365478515625,1895.4371337890625,0.0,1616.6055908203125,0.843498945236206,1.0,0.0,3.0,1.0,0.0
12050700,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797424316406,0.9990000128746032,0.5385949015617371,0.4094341099262237,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9370158314704896,0.3703955709934234,0.3510676026344299,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799255371094,0.8528634309768677,0.2824915647506714,0.1985652297735214,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8079315423965454,0.237765833735466,0.2266114801168441,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.7655727863311768,0.20243901014328,0.9177088737487792,285.5798034667969,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2473449707031,285.5791015625,1.0,0.4684875905513763,1.0,1.0,0.0,1.0,-2.52512001991272,2.5251147747039795,5.131505986355478e-06,1.952886939048767,0.9954690337181092,0.9954690337181092,0.0,92.01496124267578,90.0,22698.453125,-0.0,1315.3143310546875,1.0,283.1499938964844,284.7177734375,290.8829040527344,292.3936462402344,293.1499938964844,293.1499938964844,283.1499938964844,27246.97265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701562225818634,1.0,0.0,0.0,3.4639716148376465,3.4639923572540283,8.006486496014986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.8974609375,0.0,1273.7305908203125,1895.4371337890625,0.0,1623.103515625,0.853725254535675,1.0,0.0,3.0,1.0,0.0
12050760,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743103027344,0.9990000128746032,0.5390245914459229,0.4080139398574829,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5743408203125,0.9395031929016112,0.3716969490051269,0.3522716760635376,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.8540324568748474,0.282723605632782,0.1987130343914032,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744323730469,0.8092688918113708,0.2381444424390792,0.2269507497549057,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5744934082031,0.7664420008659363,0.2024438083171844,0.9176430106163024,285.5743408203125,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2476501464844,285.5739440917969,1.0,0.4683247804641723,1.0,1.0,0.0,1.0,-2.5253639221191406,2.5253589153289795,5.13240456712083e-06,1.9530283212661743,0.999556303024292,0.999556303024292,0.0,91.67697143554688,93.0,22792.013671875,-0.0,1314.1661376953125,1.0,283.1499938964844,284.70709228515625,290.89569091796875,292.41094970703125,293.1499938964844,293.1499938964844,283.1499938964844,27685.146484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702430784702301,1.0,0.0,0.0,3.501126527786255,3.501147508621216,8.179163728527783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.54833984375,0.0,1314.08544921875,1895.4371337890625,0.0,1629.989013671875,0.8654707670211792,1.0,0.0,3.0,1.0,0.0
12050820,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.539095401763916,0.4077425003051758,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422402381896972,0.37432461977005,0.3547315299510956,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8546788692474365,0.2832084596157074,0.1990431249141693,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8102945685386658,0.2389191687107086,0.2276727259159088,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666261196136475,0.2024589478969574,0.9176926612854004,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.247802734375,285.5638122558594,1.0,0.4689742028713226,1.0,1.0,0.0,1.0,-2.529313325881958,2.5293080806732178,5.148290256329346e-06,1.955993294715881,1.0,1.0,0.0,91.74000549316406,96.0,23014.236328125,-0.0,1319.38671875,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047032713890076,1.0,0.0,0.0,3.5856268405914307,3.585649013519287,8.578738857067947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.57958984375,0.0,1411.114013671875,1895.4371337890625,0.0,1648.06640625,0.8860489130020142,1.0,0.0,3.0,1.0,0.0
12050880,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9990000128746032,0.539095401763916,0.4077425003051758,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.9422402381896972,0.37432461977005,0.3547315299510956,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8546788692474365,0.2832084596157074,0.1990431249141693,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8102945685386658,0.2389191687107086,0.2276727259159088,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.7666261196136475,0.2024589478969574,0.9176926612854004,285.5638732910156,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.247802734375,285.5638122558594,1.0,0.4689742028713226,1.0,1.0,0.0,1.0,-2.529313325881958,2.5293080806732178,5.148290256329346e-06,1.955993294715881,1.0,1.0,0.0,91.74000549316406,96.0,23014.236328125,-0.0,1319.38671875,1.0,283.1499938964844,284.6847839355469,290.9236755371094,292.4509582519531,293.1499938964844,293.1499938964844,283.1499938964844,28978.6328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047032713890076,1.0,0.0,0.0,3.5856268405914307,3.585649013519287,8.578738857067947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.57958984375,0.0,1411.114013671875,1895.4371337890625,0.0,1648.06640625,0.8860489130020142,1.0,0.0,3.0,1.0,0.0
12050940,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5380169153213501,0.4102452993392944,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942580223083496,0.3769837021827698,0.3572481274604797,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8534954786300659,0.28372323513031,0.1994133740663528,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.809563159942627,0.2397165894508361,0.2284429967403412,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651066184043884,0.2024648338556289,0.9178467988967896,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590515136719,1.0,0.4706588685512543,1.0,1.0,0.0,1.0,-2.5368969440460205,2.5368916988372803,5.179027539270464e-06,1.961769700050354,1.0,1.0,0.0,92.5980987548828,99.0,23257.796875,-0.0,1332.63623046875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.244140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707717776298523,1.0,0.0,0.0,3.6627683639526367,3.6627914905548096,8.951837457971124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.92529296875,0.0,1504.1666259765625,1895.4371337890625,0.0,1672.1845703125,0.90494042634964,1.0,0.0,3.0,1.0,0.0
12051000,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.9990000128746032,0.5380169153213501,0.4102452993392944,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.942580223083496,0.3769837021827698,0.3572481274604797,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.8534954786300659,0.28372323513031,0.1994133740663528,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.809563159942627,0.2397165894508361,0.2284429967403412,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558837890625,0.7651066184043884,0.2024648338556289,0.9178467988967896,285.5588684082031,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2473449707031,285.5590515136719,1.0,0.4706588685512543,1.0,1.0,0.0,1.0,-2.5368969440460205,2.5368916988372803,5.179027539270464e-06,1.961769700050354,1.0,1.0,0.0,92.5980987548828,99.0,23257.796875,-0.0,1332.63623046875,1.0,283.1499938964844,284.6680908203125,290.9519348144531,292.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,30239.244140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707717776298523,1.0,0.0,0.0,3.6627683639526367,3.6627914905548096,8.951837457971124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.92529296875,0.0,1504.1666259765625,1895.4371337890625,0.0,1672.1845703125,0.90494042634964,1.0,0.0,3.0,1.0,0.0
12051060,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5358204245567322,0.4147855043411255,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411941170692444,0.379664659500122,0.3598071336746216,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510152101516724,0.2842625379562378,0.199816346168518,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075506091117859,0.2405310571193695,0.2292504906654358,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623610496520996,0.20244762301445,0.9180054664611816,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730933010578155,1.0,1.0,0.0,1.0,-2.547069787979126,2.5470645427703857,5.220457751420327e-06,1.9695448875427248,1.0,1.0,0.0,94.04784393310548,102.0,23516.888671875,-0.0,1351.8193359375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113445401191711,1.0,0.0,0.0,3.735191583633423,3.735215663909912,9.309343340646592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8212890625,0.0,1595.167724609375,1895.4371337890625,0.0,1701.4066162109375,0.9226956963539124,1.0,0.0,3.0,1.0,0.0
