time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.9990000128746032,0.5358204245567322,0.4147855043411255,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.9411941170692444,0.379664659500122,0.3598071336746216,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.8510152101516724,0.2842625379562378,0.199816346168518,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.557373046875,0.8075506091117859,0.2405310571193695,0.2292504906654358,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7623610496520996,0.20244762301445,0.9180054664611816,285.55743408203125,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2465209960937,285.5577392578125,1.0,0.4730933010578155,1.0,1.0,0.0,1.0,-2.547069787979126,2.5470645427703857,5.220457751420327e-06,1.9695448875427248,1.0,1.0,0.0,94.04784393310548,102.0,23516.888671875,-0.0,1351.8193359375,1.0,283.1499938964844,284.6550598144531,290.9787902832031,292.5359802246094,293.1499938964844,293.1499938964844,283.1499938964844,31446.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113445401191711,1.0,0.0,0.0,3.735191583633423,3.735215663909912,9.309343340646592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.8212890625,0.0,1595.167724609375,1895.4371337890625,0.0,1701.4066162109375,0.9226956963539124,1.0,0.0,3.0,1.0,0.0
12051180,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.9990000128746032,0.5326138138771057,0.4208071231842041,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9385877847671508,0.3823582828044891,0.3623948395252228,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8476619720458984,0.2848195433616638,0.2002438306808471,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8045988082885742,0.2413563877344131,0.2300845831632614,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587745189666748,0.2023964822292328,0.9180948138237,285.5584411621094,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.558837890625,1.0,0.476063072681427,1.0,1.0,0.0,1.0,-2.5590357780456543,2.559030532836914,5.269426310405834e-06,1.978701114654541,1.0,1.0,0.0,95.94080352783205,105.0,23786.310546875,-0.0,1375.3829345703125,1.0,283.1499938964844,284.64459228515625,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153735756874084,1.0,0.0,0.0,3.804197072982788,3.804221868515015,9.656489510234678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.84375,0.0,1685.220703125,1895.4371337890625,0.0,1734.125732421875,0.9396265745162964,1.0,0.0,3.0,1.0,0.0
12051240,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.9990000128746032,0.5326138138771057,0.4208071231842041,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.9385877847671508,0.3823582828044891,0.3623948395252228,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8476619720458984,0.2848195433616638,0.2002438306808471,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.8045988082885742,0.2413563877344131,0.2300845831632614,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55828857421875,0.7587745189666748,0.2023964822292328,0.9180948138237,285.5584411621094,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2455139160156,285.558837890625,1.0,0.476063072681427,1.0,1.0,0.0,1.0,-2.5590357780456543,2.559030532836914,5.269426310405834e-06,1.978701114654541,1.0,1.0,0.0,95.94080352783205,105.0,23786.310546875,-0.0,1375.3829345703125,1.0,283.1499938964844,284.64459228515625,291.00372314453125,292.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,32619.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153735756874084,1.0,0.0,0.0,3.804197072982788,3.804221868515015,9.656489510234678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.84375,0.0,1685.220703125,1895.4371337890625,0.0,1734.125732421875,0.9396265745162964,1.0,0.0,3.0,1.0,0.0
12051300,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.9990000128746032,0.5306719541549683,0.4242380559444427,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579528808594,0.936951756477356,0.3837072253227234,0.3636966645717621,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.8457629084587097,0.2851024866104126,0.200464978814125,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.8028726577758789,0.241771250963211,0.2305092215538025,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.7567622661590576,0.202355295419693,0.9180966019630432,285.5579528808594,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.2449951171875,285.5582275390625,1.0,0.4776971042156219,1.0,1.0,0.0,1.0,-2.565500020980835,2.565494537353516,5.295978553476743e-06,1.983649015426636,1.0,1.0,0.0,97.01797485351562,105.0,23930.52734375,-0.0,1388.4354248046875,1.0,283.1499938964844,284.6376647949219,291.015625,292.59814453125,293.1499938964844,293.1499938964844,283.1499938964844,33331.71484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174987196922302,1.0,0.0,0.0,3.8454997539520255,3.8455252647399902,9.867312655842395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.41748046875,0.0,1740.709228515625,1895.4371337890625,0.0,1751.4908447265625,0.94695645570755,1.0,0.0,3.0,1.0,0.0
12051360,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.9990000128746032,0.5285201072692871,0.4279021918773651,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611572265625,0.9351362586021424,0.3850573897361755,0.3650003373622894,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56109619140625,0.8437509536743164,0.2853882014751434,0.2006888091564178,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.8010188341140747,0.2421872168779373,0.2309364378452301,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610046386719,0.7546366453170776,0.2023023515939712,0.9180545806884766,285.5611572265625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445068359375,285.56158447265625,1.0,0.4794100821018219,1.0,1.0,0.0,1.0,-2.572200298309326,2.572195053100586,5.323573986970587e-06,1.9887784719467163,1.0,1.0,0.0,98.16986083984376,108.0,24061.6953125,-0.0,1402.18408203125,1.0,283.1499938964844,284.635986328125,291.0266418457031,292.6171875,293.1499938964844,293.1499938964844,283.04998779296875,33763.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196282744407654,1.0,0.0,0.0,3.8703479766845694,3.870373725891113,9.9952410437254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.4580078125,0.0,1774.6710205078125,1895.4371337890625,0.0,1768.9639892578125,0.954868733882904,1.0,0.0,3.0,1.0,0.0
12051420,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9990000128746032,0.523147702217102,0.4361019432544708,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.930681049823761,0.3874772191047668,0.3674465715885162,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8391623497009277,0.2857144773006439,0.2010348886251449,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.796707272529602,0.2428303509950637,0.2316872626543045,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.74985671043396,0.2019908130168914,0.9173802733421326,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829773604869842,1.0,1.0,0.0,1.0,-2.585500478744507,2.5854952335357666,5.3785838645126205e-06,1.99897038936615,1.0,1.0,0.0,100.72142028808594,96.0,24534.1953125,-0.0,1430.838623046875,1.0,283.0521240234375,284.5470275878906,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297117710113525,1.0,0.0,0.0,3.92486023902893,3.924886703491211,1.0278781701344997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.51513671875,0.0,1850.7191162109373,1895.4371337890625,0.0,1852.6533203125,0.9661691188812256,1.0,0.0,3.0,1.0,0.0
12051480,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.9990000128746032,0.523147702217102,0.4361019432544708,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49090576171875,0.930681049823761,0.3874772191047668,0.3674465715885162,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8391623497009277,0.2857144773006439,0.2010348886251449,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909973144531,0.796707272529602,0.2428303509950637,0.2316872626543045,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4910583496094,0.74985671043396,0.2019908130168914,0.9173802733421326,285.49090576171875,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2409973144531,285.4908142089844,1.0,0.4829773604869842,1.0,1.0,0.0,1.0,-2.585500478744507,2.5854952335357666,5.3785838645126205e-06,1.99897038936615,1.0,1.0,0.0,100.72142028808594,96.0,24534.1953125,-0.0,1430.838623046875,1.0,283.0521240234375,284.5470275878906,291.0682983398437,292.7000732421875,293.1499938964844,293.1499938964844,282.75,34721.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297117710113525,1.0,0.0,0.0,3.92486023902893,3.924886703491211,1.0278781701344997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.51513671875,0.0,1850.7191162109373,1895.4371337890625,0.0,1852.6533203125,0.9661691188812256,1.0,0.0,3.0,1.0,0.0
12051540,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.5168979167938232,0.4330066740512848,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9348938465118408,0.3890092372894287,0.3691070675849914,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408117890357971,0.2852525115013122,0.2008561640977859,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988492250442505,0.2428431659936905,0.2318499535322189,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.7506503462791443,0.2010547667741775,0.913879930973053,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601318359375,1.0,0.4810113310813904,1.0,1.0,0.0,1.0,-2.579577207565308,2.5795719623565674,5.354327186068986e-06,1.9945694208145144,1.0,1.0,0.0,99.72876739501952,84.0,25255.234375,-0.0,1418.661376953125,1.0,282.7562255859375,284.28594970703125,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750640869140625,1.0,0.0,0.0,3.953848361968994,3.9538753032684326,1.0431176633574069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.59423828125,0.0,1892.02978515625,1895.4371337890625,0.0,2030.9984130859373,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12051600,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.9990000128746032,0.5168979167938232,0.4330066740512848,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9348938465118408,0.3890092372894287,0.3691070675849914,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8408117890357971,0.2852525115013122,0.2008561640977859,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.7988492250442505,0.2428431659936905,0.2318499535322189,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.7506503462791443,0.2010547667741775,0.913879930973053,285.2620544433594,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2305603027344,285.2601318359375,1.0,0.4810113310813904,1.0,1.0,0.0,1.0,-2.579577207565308,2.5795719623565674,5.354327186068986e-06,1.9945694208145144,1.0,1.0,0.0,99.72876739501952,84.0,25255.234375,-0.0,1418.661376953125,1.0,282.7562255859375,284.28594970703125,291.1259765625,292.83551025390625,293.1499938964844,293.1499938964844,282.45001220703125,35236.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750640869140625,1.0,0.0,0.0,3.953848361968994,3.9538753032684326,1.0431176633574069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.59423828125,0.0,1892.02978515625,1895.4371337890625,0.0,2030.9984130859373,0.9730656743049622,1.0,0.0,3.0,1.0,0.0
12051660,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5122693181037903,0.4211087822914123,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456676840782166,0.3898323178291321,0.3698986172676086,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472692966461182,0.2841603457927704,0.2000976055860519,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058978319168091,0.2423127442598343,0.2313390970230102,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556849122047424,0.1996243298053741,0.907347857952118,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750966429710388,1.0,1.0,0.0,1.0,-2.556870698928833,2.5568654537200928,5.260445050225826e-06,1.976992130279541,1.0,1.0,0.0,95.94102478027344,72.0,25927.3359375,-0.0,1372.5784912109375,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768580973148346,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522546745050931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2275390625,0.0,1916.943603515625,1895.4371337890625,0.0,2188.247314453125,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051720,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5122693181037903,0.4211087822914123,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9456676840782166,0.3898323178291321,0.3698986172676086,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8472692966461182,0.2841603457927704,0.2000976055860519,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8058978319168091,0.2423127442598343,0.2313390970230102,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7556849122047424,0.1996243298053741,0.907347857952118,285.0308837890625,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2161865234375,285.02880859375,1.0,0.4750966429710388,1.0,1.0,0.0,1.0,-2.556870698928833,2.5568654537200928,5.260445050225826e-06,1.976992130279541,1.0,1.0,0.0,95.94102478027344,72.0,25927.3359375,-0.0,1372.5784912109375,1.0,282.4559020996094,284.0193786621094,291.1326599121094,292.8944702148437,293.1499938964844,293.1499938964844,282.1499938964844,35545.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768580973148346,1.0,0.0,0.0,3.9711270332336426,3.97115421295166,1.0522546745050931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.2275390625,0.0,1916.943603515625,1895.4371337890625,0.0,2188.247314453125,0.9771758913993835,1.0,0.0,3.0,1.0,0.0
12051780,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.5102426409721375,0.4020068347454071,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9619876742362976,0.390343964099884,0.3702602684497833,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586653470993042,0.2828001081943512,0.1990552395582199,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171926736831665,0.2415226101875305,0.2304631173610687,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651295065879822,0.1980426609516143,0.8994954228401184,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.806884765625,1.0,0.466190755367279,1.0,1.0,0.0,1.0,-2.5226221084594727,2.5226168632507324,5.120307378092548e-06,1.95041823387146,0.9969320297241212,0.9969320297241212,0.0,90.12158203125,90.0,26591.951171875,-0.0,1304.03466796875,1.0,282.1557922363281,283.7562866210937,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820949554443359,1.0,0.0,0.0,3.978948593139648,3.978976011276245,1.0564037893345812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.22412109375,0.0,1929.336669921875,1895.4371337890625,0.0,2308.969970703125,0.9791028499603271,1.0,0.0,3.0,1.0,0.0
12051840,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.5102426409721375,0.4020068347454071,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9619876742362976,0.390343964099884,0.3702602684497833,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8586653470993042,0.2828001081943512,0.1990552395582199,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8171926736831665,0.2415226101875305,0.2304631173610687,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7651295065879822,0.1980426609516143,0.8994954228401184,284.8092956542969,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.201904296875,284.806884765625,1.0,0.466190755367279,1.0,1.0,0.0,1.0,-2.5226221084594727,2.5226168632507324,5.120307378092548e-06,1.95041823387146,0.9969320297241212,0.9969320297241212,0.0,90.12158203125,90.0,26591.951171875,-0.0,1304.03466796875,1.0,282.1557922363281,283.7562866210937,291.1291198730469,292.9336242675781,293.1499938964844,293.1499938964844,281.8500061035156,35813.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820949554443359,1.0,0.0,0.0,3.978948593139648,3.978976011276245,1.0564037893345812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.22412109375,0.0,1929.336669921875,1895.4371337890625,0.0,2308.969970703125,0.9791028499603271,1.0,0.0,3.0,1.0,0.0
12051900,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485900878906,0.9990000128746032,0.5096656680107117,0.4002110064029693,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.9636672139167786,0.3905634582042694,0.3704869747161865,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6511535644531,0.8592453002929688,0.2820957005023956,0.1985734850168228,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8179094195365906,0.2411038130521774,0.2300712019205093,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.7652786374092102,0.1972809433937072,0.8960017561912537,284.6494140625,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.1952819824219,284.6393127441406,1.0,0.4653695821762085,1.0,1.0,0.0,1.0,-2.5154595375061035,2.5154545307159424,5.090422291686991e-06,1.944441318511963,0.9933801889419556,0.9933801889419556,0.0,89.4361572265625,90.0,27386.744140625,-0.0,1292.2100830078125,1.0,281.8933410644531,283.5542907714844,291.1604309082031,293.0546875,293.1499938964844,293.1499938964844,281.8500061035156,35956.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790687084197998,1.0,0.0,0.0,3.97918701171875,3.979214429855346,1.0565303227849654e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.9873046875,0.0,1930.821044921875,1895.4371337890625,0.0,2386.6025390625,0.9792205095291138,1.0,0.0,3.0,1.0,0.0
12051960,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.602294921875,0.9990000128746032,0.5078310966491699,0.4042898416519165,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60235595703125,0.96047180891037,0.390739232301712,0.3706716299057007,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025695800781,0.8556877970695496,0.2813524901866913,0.1980732530355453,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026916503906,0.8148344159126282,0.240651935338974,0.2296746671199798,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029357910156,0.7617561221122742,0.1964940726757049,0.892630398273468,284.6023864746094,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.1878356933594,284.6014709472656,1.0,0.4662838876247406,1.0,1.0,0.0,1.0,-2.515443801879883,2.5154387950897217,5.089996193419211e-06,1.9442439079284668,0.9905417561531068,0.9905417561531068,0.0,90.40028381347656,108.0,27496.802734375,-0.0,1296.328857421875,1.0,281.8557434082031,283.5100402832031,291.13287353515625,292.982421875,293.1499938964844,293.1499938964844,281.54998779296875,36072.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931905388832092,1.0,0.0,0.0,3.9769482612609854,3.976975440979004,1.0553418405834236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.32080078125,0.0,1928.83837890625,1895.4371337890625,0.0,2409.338134765625,0.9788084030151368,1.0,0.0,3.0,1.0,0.0
12052020,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4996800124645233,0.4240668416023254,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.944416046142578,0.3910685777664184,0.3711881339550018,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414488434791565,0.2798568904399872,0.1971817165613174,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185791015625,0.80118727684021,0.2397269159555435,0.2290069758892059,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482813596725464,0.1948035061359405,0.8862097859382629,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.41815185546875,1.0,0.4724414050579071,1.0,1.0,0.0,1.0,-2.5302233695983887,2.5302183628082275,5.149443040863844e-06,1.955400824546814,0.9818792343139648,0.9818792343139648,0.0,95.7392120361328,111.0,28665.9921875,-0.0,1337.7818603515625,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.0649719238281,293.1499938964844,293.1499938964844,281.25,36307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057318925857544,1.0,0.0,0.0,3.9662721157073975,3.966299295425415,1.0496833056095056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9775390625,0.0,1916.8282470703125,1895.4371337890625,0.0,2523.94482421875,0.97653728723526,1.0,0.0,3.0,1.0,0.0
12052080,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183349609375,0.9990000128746032,0.4996800124645233,0.4240668416023254,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183959960937,0.944416046142578,0.3910685777664184,0.3711881339550018,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4184875488281,0.8414488434791565,0.2798568904399872,0.1971817165613174,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185791015625,0.80118727684021,0.2397269159555435,0.2290069758892059,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.418701171875,0.7482813596725464,0.1948035061359405,0.8862097859382629,284.4183959960937,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1723937988281,284.41815185546875,1.0,0.4724414050579071,1.0,1.0,0.0,1.0,-2.5302233695983887,2.5302183628082275,5.149443040863844e-06,1.955400824546814,0.9818792343139648,0.9818792343139648,0.0,95.7392120361328,111.0,28665.9921875,-0.0,1337.7818603515625,1.0,281.5560607910156,283.28472900390625,291.1519775390625,293.0649719238281,293.1499938964844,293.1499938964844,281.25,36307.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057318925857544,1.0,0.0,0.0,3.9662721157073975,3.966299295425415,1.0496833056095056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.9775390625,0.0,1916.8282470703125,1895.4371337890625,0.0,2523.94482421875,0.97653728723526,1.0,0.0,3.0,1.0,0.0
12052140,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.998828947544098,0.4869752824306488,0.4411690235137939,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.9287532567977904,0.3912418186664581,0.3715926706790924,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285689949989319,0.2782560288906097,0.1962348073720932,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881459593772888,0.2386815994977951,0.2282519042491912,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358561158180237,0.1927480995655059,0.8784001469612122,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772948324680328,1.0,1.0,0.0,1.0,-2.5402872562408447,2.540282249450684,5.190944193600444e-06,1.9634137153625488,0.9708361625671388,0.9708361625671388,0.0,101.05300903320312,114.0,29788.375,-0.0,1373.2864990234375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206558227539062,1.0,0.0,0.0,3.947015047073364,3.947042226791382,1.0395151548436845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4658203125,0.0,1893.78466796875,1895.4371337890625,0.0,2661.646240234375,0.9723291397094728,1.0,0.0,3.0,1.0,0.0
12052200,296.7909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23687744140625,0.998828947544098,0.4869752824306488,0.4411690235137939,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.9287532567977904,0.3912418186664581,0.3715926706790924,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.8285689949989319,0.2782560288906097,0.1962348073720932,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2372131347656,0.7881459593772888,0.2386815994977951,0.2282519042491912,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373962402344,0.7358561158180237,0.1927480995655059,0.8784001469612122,284.2369689941406,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1561889648437,284.2362670898437,1.0,0.4772948324680328,1.0,1.0,0.0,1.0,-2.5402872562408447,2.540282249450684,5.190944193600444e-06,1.9634137153625488,0.9708361625671388,0.9708361625671388,0.0,101.05300903320312,114.0,29788.375,-0.0,1373.2864990234375,1.0,281.25616455078125,283.0616455078125,291.1728515625,293.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,36541.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206558227539062,1.0,0.0,0.0,3.947015047073364,3.947042226791382,1.0395151548436845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.4658203125,0.0,1893.78466796875,1895.4371337890625,0.0,2661.646240234375,0.9723291397094728,1.0,0.0,3.0,1.0,0.0
12052260,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.9739068746566772,0.4769527614116668,0.4316340386867523,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.9047955870628356,0.391097754240036,0.3718846142292022,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091851472854614,0.2764259278774261,0.1952599883079528,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687467336654663,0.2373958826065063,0.2274450659751892,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177954912185669,0.1903280019760131,0.8695089817047119,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796266555786133,1.0,1.0,0.0,1.0,-2.515941381454468,2.515936374664306,5.092014816909796e-06,1.9446313381195068,0.9569626450538636,0.9569626450538636,0.0,108.9670867919922,117.0,30568.119140625,-0.0,1376.54296875,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354291915893555,1.0,0.0,0.0,3.918134927749634,3.918161869049072,1.0243587666991516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8798828125,0.0,1858.929931640625,1895.4371337890625,0.0,2799.041748046875,0.9659715294837952,1.0,0.0,3.0,1.0,0.0
12052320,296.7375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341796875,0.9739068746566772,0.4769527614116668,0.4316340386867523,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0343017578125,0.9047955870628356,0.391097754240036,0.3718846142292022,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346374511719,0.8091851472854614,0.2764259278774261,0.1952599883079528,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.7687467336654663,0.2373958826065063,0.2274450659751892,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7177954912185669,0.1903280019760131,0.8695089817047119,284.03436279296875,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.1405029296875,284.0326843261719,1.0,0.4796266555786133,1.0,1.0,0.0,1.0,-2.515941381454468,2.515936374664306,5.092014816909796e-06,1.9446313381195068,0.9569626450538636,0.9569626450538636,0.0,108.9670867919922,117.0,30568.119140625,-0.0,1376.54296875,1.0,280.9560546875,282.8229675292969,291.1796569824219,293.2205810546875,293.1499938964844,293.1499938964844,280.6499938964844,36807.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354291915893555,1.0,0.0,0.0,3.918134927749634,3.918161869049072,1.0243587666991516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.8798828125,0.0,1858.929931640625,1895.4371337890625,0.0,2799.041748046875,0.9659715294837952,1.0,0.0,3.0,1.0,0.0
12052380,296.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.953915238380432,0.4695634841918945,0.4249546229839325,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906954526901245,0.3907563388347626,0.3718587160110473,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.7951001524925232,0.274474024772644,0.1941071897745132,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560886144638062,0.2359834164381027,0.2263925075531005,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.7041393518447876,0.1879169344902038,0.8598541617393494,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.830322265625,1.0,0.4807383418083191,1.0,1.0,0.0,1.0,-2.493633985519409,2.493628978729248,5.001857516617747e-06,1.9272348880767824,0.9403804540634156,0.9403804540634156,0.0,114.61226654052734,120.0,31342.947265625,-0.0,1372.3671875,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479517102241516,1.0,0.0,0.0,3.877955198287964,3.877981662750244,1.003457214210357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.70361328125,0.0,1810.7388916015625,1895.4371337890625,0.0,2916.089599609375,0.957109272480011,1.0,0.0,3.0,1.0,0.0
12052440,296.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.831787109375,0.953915238380432,0.4695634841918945,0.4249546229839325,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8319091796875,0.8906954526901245,0.3907563388347626,0.3718587160110473,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8322448730469,0.7951001524925232,0.274474024772644,0.1941071897745132,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8324279785156,0.7560886144638062,0.2359834164381027,0.2263925075531005,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8327941894531,0.7041393518447876,0.1879169344902038,0.8598541617393494,283.8319396972656,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.12603759765625,283.830322265625,1.0,0.4807383418083191,1.0,1.0,0.0,1.0,-2.493633985519409,2.493628978729248,5.001857516617747e-06,1.9272348880767824,0.9403804540634156,0.9403804540634156,0.0,114.61226654052734,120.0,31342.947265625,-0.0,1372.3671875,1.0,280.6564025878906,282.590576171875,291.17596435546875,293.2657165527344,293.1499938964844,293.1499938964844,280.3500061035156,37114.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479517102241516,1.0,0.0,0.0,3.877955198287964,3.877981662750244,1.003457214210357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.70361328125,0.0,1810.7388916015625,1895.4371337890625,0.0,2916.089599609375,0.957109272480011,1.0,0.0,3.0,1.0,0.0
12052500,296.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.68133544921875,0.9452022314071656,0.4661183953285217,0.4219882488250732,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6821594238281,0.8852300643920898,0.3905579447746277,0.3718157410621643,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.68438720703125,0.7894201874732971,0.2734892666339874,0.1935190111398697,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6856689453125,0.7511390447616577,0.2352620512247085,0.2258389443159103,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6880798339844,0.6983414888381958,0.1867492944002151,0.8551291227340698,283.6824645996094,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1194763183594,283.6717224121094,1.0,0.4810186624526977,1.0,1.0,0.0,1.0,-2.482969284057617,2.482964515686035,4.959049419994699e-06,1.9189196825027464,0.9304976463317872,0.9304976463317872,0.0,116.92536926269533,120.0,32181.470703125,-0.0,1368.7376708984375,1.0,280.39599609375,282.408935546875,291.20343017578125,293.3897399902344,293.1499938964844,293.1499938964844,280.3500061035156,37299.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563805818557739,1.0,0.0,0.0,3.853248119354248,3.853274345397949,9.907115554597112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.82177734375,0.0,1781.5274658203125,1895.4371337890625,0.0,2995.064697265625,0.9516318440437316,1.0,0.0,3.0,1.0,0.0
12052560,296.7025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.631103515625,0.9366898536682128,0.4626729488372803,0.4189512729644775,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6311950683594,0.880139172077179,0.3903003633022308,0.3716661632061004,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6315002441406,0.7840673923492432,0.2724612951278686,0.1928707212209701,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.63165283203125,0.7465366721153259,0.2345025986433029,0.2252193242311477,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.63201904296875,0.6928503513336182,0.1855718195438385,0.8502712249755859,283.6312255859375,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1126403808594,283.6298217773437,1.0,0.4811488687992096,1.0,1.0,0.0,1.0,-2.471781015396118,2.471776247024536,4.9143632168124896e-06,1.9102070331573489,0.9211448431015016,0.9211448431015016,0.0,119.10765075683594,123.0,32132.82421875,-0.0,1363.9140625,1.0,280.3563842773437,282.3662414550781,291.1737365722656,293.31134033203125,293.1499938964844,293.1499938964844,280.04998779296875,37474.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591672778129578,1.0,0.0,0.0,3.824573516845703,3.824599742889404,9.76021397036675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.65185546875,0.0,1747.7623291015625,1895.4371337890625,0.0,3021.1953125,0.9453334808349608,1.0,0.0,3.0,1.0,0.0
12052620,296.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213449358940125,0.4558978974819183,0.4130642712116241,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714869618415833,0.389755368232727,0.3713556230068207,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7747659683227539,0.2704108655452728,0.1915831416845321,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386312484741211,0.2329761385917663,0.22397081553936,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831493973731995,0.1832693070173263,0.8407758474349976,283.4360656738281,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347229003906,1.0,0.4811513423919678,1.0,1.0,0.0,1.0,-2.449880123138428,2.4498751163482666,4.827481916436227e-06,1.893147230148316,0.899344801902771,0.899344801902771,0.0,122.97364807128906,126.0,32849.5,0.0,1352.84423828125,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.35272216796875,293.1499938964844,293.1499938964844,279.75,37897.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694947361946106,1.0,0.0,0.0,3.75553822517395,3.755563497543335,9.411040196027898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.42529296875,0.0,1668.3914794921875,1895.4371337890625,0.0,3118.07080078125,0.9301275610923768,1.0,0.0,3.0,1.0,0.0
12052680,296.6916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4359130859375,0.9213449358940125,0.4558978974819183,0.4130642712116241,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4360046386719,0.8714869618415833,0.389755368232727,0.3713556230068207,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4363098144531,0.7747659683227539,0.2704108655452728,0.1915831416845321,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4364624023437,0.7386312484741211,0.2329761385917663,0.22397081553936,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4367980957031,0.6831493973731995,0.1832693070173263,0.8407758474349976,283.4360656738281,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1002502441406,283.4347229003906,1.0,0.4811513423919678,1.0,1.0,0.0,1.0,-2.449880123138428,2.4498751163482666,4.827481916436227e-06,1.893147230148316,0.899344801902771,0.899344801902771,0.0,122.97364807128906,126.0,32849.5,0.0,1352.84423828125,1.0,280.0572814941406,282.1495361328125,291.16998291015625,293.35272216796875,293.1499938964844,293.1499938964844,279.75,37897.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694947361946106,1.0,0.0,0.0,3.75553822517395,3.755563497543335,9.411040196027898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.42529296875,0.0,1668.3914794921875,1895.4371337890625,0.0,3118.07080078125,0.9301275610923768,1.0,0.0,3.0,1.0,0.0
12052740,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079148769378662,0.4491990506649017,0.4072363674640655,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.864039957523346,0.3891465067863464,0.3709665834903717,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7666002511978149,0.2683392465114593,0.1902691125869751,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.731719434261322,0.2314252406358719,0.2226805984973907,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745157837867737,0.1810044348239898,0.8313813209533691,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809241592884063,1.0,1.0,0.0,1.0,-2.427995443344116,2.427990674972534,4.7414700929948594e-06,1.87610387802124,0.875066339969635,0.875066339969635,0.0,126.4599380493164,129.0,33491.45703125,0.0,1340.3387451171875,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789898157119751,1.0,0.0,0.0,3.667939186096192,3.667963743209839,8.977131074061617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.42529296875,0.0,1571.2142333984375,1895.4371337890625,0.0,3207.11279296875,0.9108913540840148,1.0,0.0,3.0,1.0,0.0
12052800,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2466735839844,0.9079148769378662,0.4491990506649017,0.4072363674640655,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2467346191406,0.864039957523346,0.3891465067863464,0.3709665834903717,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2469787597656,0.7666002511978149,0.2683392465114593,0.1902691125869751,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.24713134765625,0.731719434261322,0.2314252406358719,0.2226805984973907,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.2474365234375,0.6745157837867737,0.1810044348239898,0.8313813209533691,283.2467956542969,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889587402344,283.2457275390625,1.0,0.4809241592884063,1.0,1.0,0.0,1.0,-2.427995443344116,2.427990674972534,4.7414700929948594e-06,1.87610387802124,0.875066339969635,0.875066339969635,0.0,126.4599380493164,129.0,33491.45703125,0.0,1340.3387451171875,1.0,279.75787353515625,281.94146728515625,291.1642150878906,293.3879699707031,293.1499938964844,293.1499938964844,280.04998779296875,38393.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789898157119751,1.0,0.0,0.0,3.667939186096192,3.667963743209839,8.977131074061617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.42529296875,0.0,1571.2142333984375,1895.4371337890625,0.0,3207.11279296875,0.9108913540840148,1.0,0.0,3.0,1.0,0.0
12052860,296.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8942843675613403,0.4427466094493866,0.4013896286487579,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549671173095703,0.3877639174461365,0.3698517084121704,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7567241191864014,0.2653153836727142,0.1883379071950912,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.7227872014045715,0.2285370677709579,0.2203187346458435,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634842753410339,0.1772429198026657,0.816490113735199,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.4800683557987213,1.0,1.0,0.0,1.0,-2.39658784866333,2.396583318710327,4.619572791852988e-06,1.8517210483551023,0.8564709424972534,0.8564709424972534,0.0,130.68505859375,132.0,32031.642578125,0.0,1319.455078125,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577818870544434,1.0,0.0,0.0,3.574665307998657,3.5746891498565674,8.526368446837296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.06591796875,0.0,1469.094482421875,1895.4371337890625,0.0,3008.20361328125,0.8902431130409241,1.0,0.0,3.0,1.0,0.0
12052920,296.6780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.44146728515625,0.8942843675613403,0.4427466094493866,0.4013896286487579,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4413146972656,0.8549671173095703,0.3877639174461365,0.3698517084121704,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.7567241191864014,0.2653153836727142,0.1883379071950912,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44049072265625,0.7227872014045715,0.2285370677709579,0.2203187346458435,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4398498535156,0.6634842753410339,0.1772429198026657,0.816490113735199,283.4411926269531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0704345703125,283.4437255859375,1.0,0.4800683557987213,1.0,1.0,0.0,1.0,-2.39658784866333,2.396583318710327,4.619572791852988e-06,1.8517210483551023,0.8564709424972534,0.8564709424972534,0.0,130.68505859375,132.0,32031.642578125,0.0,1319.455078125,1.0,280.0417785644531,282.1787414550781,291.0460510253906,293.1170654296875,293.1499938964844,293.1499938964844,280.3500061035156,38474.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577818870544434,1.0,0.0,0.0,3.574665307998657,3.5746891498565674,8.526368446837296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.06591796875,0.0,1469.094482421875,1895.4371337890625,0.0,3008.20361328125,0.8902431130409241,1.0,0.0,3.0,1.0,0.0
