time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.8868082165718079,0.4389357566833496,0.39765664935112,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511505126953125,0.388630211353302,0.370348572731018,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519688606262207,0.2644818425178528,0.1875272244215011,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66131591796875,0.7180938124656677,0.227529227733612,0.219101533293724,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6573011875152588,0.1753297448158264,0.8066127896308899,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.479532778263092,1.0,1.0,0.0,1.0,-2.378384828567505,2.378380060195923,4.54928886028938e-06,1.8373777866363523,0.8410294651985168,0.8410294651985168,0.0,132.94598388671875,135.0,30683.556640625,0.0,1306.7635498046875,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.976806640625,293.1499938964844,293.1499938964844,280.6499938964844,38375.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831393837928772,1.0,0.0,0.0,3.4845833778381348,3.4846062660217285,8.102052220237965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.98291015625,0.0,1373.775390625,1895.4371337890625,0.0,2761.424560546875,0.8702283501625061,1.0,0.0,3.0,1.0,0.0
12053040,296.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.66259765625,0.8868082165718079,0.4389357566833496,0.39765664935112,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.66241455078125,0.8511505126953125,0.388630211353302,0.370348572731018,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66168212890625,0.7519688606262207,0.2644818425178528,0.1875272244215011,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.66131591796875,0.7180938124656677,0.227529227733612,0.219101533293724,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66046142578125,0.6573011875152588,0.1753297448158264,0.8066127896308899,283.6622619628906,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0751037597656,283.66571044921875,1.0,0.479532778263092,1.0,1.0,0.0,1.0,-2.378384828567505,2.378380060195923,4.54928886028938e-06,1.8373777866363523,0.8410294651985168,0.8410294651985168,0.0,132.94598388671875,135.0,30683.556640625,0.0,1306.7635498046875,1.0,280.34051513671875,282.4393005371094,291.0139465332031,292.976806640625,293.1499938964844,293.1499938964844,280.6499938964844,38375.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831393837928772,1.0,0.0,0.0,3.4845833778381348,3.4846062660217285,8.102052220237965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.98291015625,0.0,1373.775390625,1895.4371337890625,0.0,2761.424560546875,0.8702283501625061,1.0,0.0,3.0,1.0,0.0
12053100,296.7136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182678222656,0.8842852115631104,0.4374636709690094,0.3962295949459076,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8175964355469,0.8503798246383667,0.3895020484924316,0.3710637092590332,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8147277832031,0.7507439851760864,0.2644940912723541,0.1874645799398422,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.813232421875,0.71681809425354,0.227435901761055,0.2189236879348755,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8099060058594,0.6554821729660034,0.1748136430978775,0.803842306137085,283.81695556640625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0816345214844,283.8303527832031,1.0,0.4795686304569244,1.0,1.0,0.0,1.0,-2.373908281326294,2.373903751373291,4.532061211648397e-06,1.833834409713745,0.8349543213844299,0.8349543213844299,0.0,133.7107696533203,135.0,29756.82421875,0.0,1304.507568359375,1.0,280.5933837890625,282.6356506347656,290.9879150390625,292.8411865234375,293.1499938964844,293.1499938964844,280.6499938964844,38263.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165192008018494,1.0,0.0,0.0,3.441965341567993,3.4419877529144287,7.905080110504059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.44189453125,0.0,1329.771728515625,1895.4371337890625,0.0,2623.3525390625,0.860779881477356,1.0,0.0,3.0,1.0,0.0
12053160,296.7294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.8823511600494385,0.4362526834011078,0.395112931728363,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.890869140625,0.850128173828125,0.3906134665012359,0.3720571100711822,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8901062011719,0.7500428557395935,0.2647311687469482,0.1875916868448257,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88970947265625,0.7160522937774658,0.2275589257478714,0.2189851105213165,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8888244628906,0.6542521715164185,0.1745300740003585,0.8022542595863342,283.89068603515625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.0903625488281,283.89434814453125,1.0,0.4798336327075958,1.0,1.0,0.0,1.0,-2.372075319290161,2.372070789337158,4.524957148532849e-06,1.8323508501052856,0.8286781907081604,0.8286781907081604,0.0,134.34547424316406,138.0,29575.61328125,0.0,1304.8857421875,1.0,280.6402282714844,282.71160888671875,291.0210876464844,292.905029296875,293.1499938964844,293.1499938964844,280.95001220703125,38147.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807694673538208,1.0,0.0,0.0,3.402573585510254,3.4025957584381104,7.725176374151488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.62890625,0.0,1289.9031982421875,1895.4371337890625,0.0,2541.97998046875,0.8519556522369385,1.0,0.0,3.0,1.0,0.0
12053220,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.878818154335022,0.4342088997364044,0.3932174146175384,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499575257301331,0.3932084739208221,0.3744279444217682,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.7490489482879639,0.2655612230300903,0.1881233304738998,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149767875671387,0.2281738072633743,0.2195007503032684,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524387001991272,0.1743817776441574,0.8012145161628723,284.1172180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.12115478515625,1.0,0.4809437394142151,1.0,1.0,0.0,1.0,-2.3726511001586914,2.3726465702056885,4.527011697064154e-06,1.832720637321472,0.8193300366401672,0.8193300366401672,0.0,135.72410583496094,126.0,28585.408203125,0.0,1311.1492919921875,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37832.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883585095405579,1.0,0.0,0.0,3.332178831100464,3.332200288772583,7.408834790112451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.380859375,0.0,1220.009521484375,1895.4371337890625,0.0,2365.5009765625,0.8362146615982056,1.0,0.0,3.0,1.0,0.0
12053280,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1175842285156,0.878818154335022,0.4342088997364044,0.3932174146175384,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174011230469,0.8499575257301331,0.3932084739208221,0.3744279444217682,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1165771484375,0.7490489482879639,0.2655612230300903,0.1881233304738998,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1161193847656,0.7149767875671387,0.2281738072633743,0.2195007503032684,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1151123046875,0.6524387001991272,0.1743817776441574,0.8012145161628723,284.1172180175781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.10986328125,284.12115478515625,1.0,0.4809437394142151,1.0,1.0,0.0,1.0,-2.3726511001586914,2.3726465702056885,4.527011697064154e-06,1.832720637321472,0.8193300366401672,0.8193300366401672,0.0,135.72410583496094,126.0,28585.408203125,0.0,1311.1492919921875,1.0,280.9391174316406,282.9830017089844,291.0386962890625,292.8595275878906,293.1499938964844,293.1499938964844,281.25,37832.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883585095405579,1.0,0.0,0.0,3.332178831100464,3.332200288772583,7.408834790112451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.380859375,0.0,1220.009521484375,1895.4371337890625,0.0,2365.5009765625,0.8362146615982056,1.0,0.0,3.0,1.0,0.0
12053340,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.8840342164039612,0.4326315224170685,0.3915509581565857,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578481078147888,0.3962038159370422,0.3769892752170563,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551313638687134,0.2667728662490845,0.1887811720371246,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206570506095886,0.2291634976863861,0.2201863080263137,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572076082229614,0.1746513843536377,0.8012029528617859,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779714345932007,1.0,1.0,0.0,1.0,-2.3753254413604736,2.3753209114074707,4.537195763987256e-06,1.834784150123596,0.812920868396759,0.812920868396759,0.0,131.64328002929688,114.0,27638.130859375,0.0,1297.8387451171875,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720063924789429,1.0,0.0,0.0,3.2758431434631348,3.2758638858795166,7.16043700776936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.166015625,0.0,1165.1798095703125,1895.4371337890625,0.0,2218.676025390625,0.8235320448875427,1.0,0.0,3.0,1.0,0.0
12053400,296.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.340087890625,0.8840342164039612,0.4326315224170685,0.3915509581565857,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3399353027344,0.8578481078147888,0.3962038159370422,0.3769892752170563,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.339111328125,0.7551313638687134,0.2667728662490845,0.1887811720371246,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7206570506095886,0.2291634976863861,0.2201863080263137,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.6572076082229614,0.1746513843536377,0.8012029528617859,284.3397216796875,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1310119628906,284.343505859375,1.0,0.4779714345932007,1.0,1.0,0.0,1.0,-2.3753254413604736,2.3753209114074707,4.537195763987256e-06,1.834784150123596,0.812920868396759,0.812920868396759,0.0,131.64328002929688,114.0,27638.130859375,0.0,1297.8387451171875,1.0,281.2383728027344,283.24853515625,291.0508728027344,292.81561279296875,293.1499938964844,293.1499938964844,281.54998779296875,37459.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720063924789429,1.0,0.0,0.0,3.2758431434631348,3.2758638858795166,7.16043700776936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.166015625,0.0,1165.1798095703125,1895.4371337890625,0.0,2218.676025390625,0.8235320448875427,1.0,0.0,3.0,1.0,0.0
12053460,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959360122680664,0.4314776062965393,0.3901331722736358,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.8722034692764282,0.3995340466499328,0.3797345757484436,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668730020523071,0.2683131992816925,0.1895702630281448,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.731111466884613,0.2304550856351852,0.22102952003479,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671828031539917,0.1752494871616363,0.8020790815353394,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729441106319427,1.0,1.0,0.0,1.0,-2.379931926727295,2.379927396774292,4.554790393740404e-06,1.8383523225784304,0.8094311952590942,0.8094311952590942,0.0,124.08238220214844,102.0,26822.943359375,0.0,1272.6817626953125,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571995258331299,1.0,0.0,0.0,3.235013246536255,3.2350337505340576,6.983054845477454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.26318359375,0.0,1125.5775146484375,1895.4371337890625,0.0,2088.054931640625,0.8142213225364685,1.0,0.0,3.0,1.0,0.0
12053520,296.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.8959360122680664,0.4314776062965393,0.3901331722736358,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.8722034692764282,0.3995340466499328,0.3797345757484436,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7668730020523071,0.2683131992816925,0.1895702630281448,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.731111466884613,0.2304550856351852,0.22102952003479,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.6671828031539917,0.1752494871616363,0.8020790815353394,284.5605773925781,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1529235839844,284.5644226074219,1.0,0.4729441106319427,1.0,1.0,0.0,1.0,-2.379931926727295,2.379927396774292,4.554790393740404e-06,1.8383523225784304,0.8094311952590942,0.8094311952590942,0.0,124.08238220214844,102.0,26822.943359375,0.0,1272.6817626953125,1.0,281.5375671386719,283.5114440917969,291.0570068359375,292.77105712890625,293.1499938964844,293.1499938964844,281.8500061035156,37047.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571995258331299,1.0,0.0,0.0,3.235013246536255,3.2350337505340576,6.983054845477454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.26318359375,0.0,1125.5775146484375,1895.4371337890625,0.0,2088.054931640625,0.8142213225364685,1.0,0.0,3.0,1.0,0.0
12053580,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9142278432846068,0.4307364225387573,0.3890173435211181,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924767374992371,0.4031778573989868,0.3827029168605804,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838460206985474,0.2701619267463684,0.1905203759670257,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458925843238831,0.2320121973752975,0.2220529913902282,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6819134950637817,0.1761265695095062,0.8038823008537292,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.4667490422725677,1.0,1.0,0.0,1.0,-2.386692762374878,2.386688232421875,4.580727363645565e-06,1.8436156511306765,0.8089030981063843,0.8089030981063843,0.0,114.56114959716795,90.0,26101.390625,0.0,1241.9827880859375,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36615.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439479827880859,1.0,0.0,0.0,3.21066689491272,3.210687160491944,6.878343015159771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4599609375,0.0,1101.1673583984375,1895.4371337890625,0.0,1973.3258056640625,0.8085029125213623,1.0,0.0,3.0,1.0,0.0
12053640,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9142278432846068,0.4307364225387573,0.3890173435211181,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8924767374992371,0.4031778573989868,0.3827029168605804,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7838460206985474,0.2701619267463684,0.1905203759670257,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.7458925843238831,0.2320121973752975,0.2220529913902282,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.6819134950637817,0.1761265695095062,0.8038823008537292,284.7816467285156,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1751708984375,284.7852478027344,1.0,0.4667490422725677,1.0,1.0,0.0,1.0,-2.386692762374878,2.386688232421875,4.580727363645565e-06,1.8436156511306765,0.8089030981063843,0.8089030981063843,0.0,114.56114959716795,90.0,26101.390625,0.0,1241.9827880859375,1.0,281.8373107910156,283.7742614746094,291.0632629394531,292.7333068847656,293.1499938964844,293.1499938964844,282.1499938964844,36615.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439479827880859,1.0,0.0,0.0,3.21066689491272,3.210687160491944,6.878343015159771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.4599609375,0.0,1101.1673583984375,1895.4371337890625,0.0,1973.3258056640625,0.8085029125213623,1.0,0.0,3.0,1.0,0.0
12053700,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9265106916427612,0.4304652214050293,0.3885121047496795,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.9048097729682922,0.4050776064395904,0.3842333257198334,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.7942800521850586,0.2711683809757232,0.1910352408885955,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.7551298141479492,0.2328602224588394,0.2226103097200393,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6910372376441956,0.1766401678323745,0.8050418496131897,284.9276123046875,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1859436035156,284.94049072265625,1.0,0.46338552236557,1.0,1.0,0.0,1.0,-2.3906049728393555,2.3906004428863525,4.595793598127784e-06,1.846673607826233,0.8101444840431213,0.8101444840431213,0.0,109.36740112304688,90.0,25468.294921875,0.0,1225.421142578125,1.0,282.0849304199219,283.9593505859375,291.0386962890625,292.6273498535156,293.1499938964844,293.1499938964844,282.1499938964844,36386.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353432178497314,1.0,0.0,0.0,3.2043919563293457,3.2044119834899902,6.851482794445474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.4560546875,0.0,1094.15478515625,1895.4371337890625,0.0,1900.049560546875,0.8069678544998169,1.0,0.0,3.0,1.0,0.0
12053760,296.8932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9410064220428468,0.4303573369979858,0.388178288936615,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9202248454093932,0.4070943892002105,0.3858813941478729,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8063607811927795,0.2722835838794708,0.1916268467903137,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7661059498786926,0.2337942272424698,0.2232457101345062,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7016309499740601,0.1772356182336807,0.8065335154533386,285.0035705566406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1972961425781,285.0071716308594,1.0,0.4599277377128601,1.0,1.0,0.0,1.0,-2.395448923110962,2.39544415473938,4.6144655243551824e-06,1.8504503965377808,0.811307966709137,0.811307966709137,0.0,103.89618682861328,78.0,25470.857421875,0.0,1208.752685546875,1.0,282.13720703125,284.0318298339844,291.0674743652344,292.69854736328125,293.1499938964844,293.1499938964844,282.45001220703125,36173.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318929433822632,1.0,0.0,0.0,3.2030932903289795,3.203113079071045,6.84593032929115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.07470703125,0.0,1091.6202392578125,1895.4371337890625,0.0,1870.956787109375,0.806443452835083,1.0,0.0,3.0,1.0,0.0
12053820,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738119840621948,0.4305115342140198,0.3877481818199157,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.958462655544281,0.4113979339599609,0.3893621563911438,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337947726249695,0.2747704088687897,0.1929456442594528,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939136028289795,0.2358630895614624,0.2246587723493576,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259984016418457,0.178618773818016,0.8101926445960999,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.4528340399265289,1.0,1.0,0.0,1.0,-2.4067890644073486,2.4067842960357666,4.658348643715726e-06,1.859299898147583,0.8171981573104858,0.8171981573104858,0.0,92.4713363647461,81.0,25050.771484375,0.0,1175.126708984375,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721621572971344,1.0,0.0,0.0,3.21362042427063,3.2136404514312744,6.89100318140845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.05517578125,0.0,1097.7178955078125,1895.4371337890625,0.0,1785.384033203125,0.8083212971687317,1.0,0.0,3.0,1.0,0.0
12053880,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.9738119840621948,0.4305115342140198,0.3877481818199157,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.958462655544281,0.4113979339599609,0.3893621563911438,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8337947726249695,0.2747704088687897,0.1929456442594528,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474670410156,0.7939136028289795,0.2358630895614624,0.2246587723493576,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7259984016418457,0.178618773818016,0.8101926445960999,285.2484130859375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.22027587890625,285.2519226074219,1.0,0.4528340399265289,1.0,1.0,0.0,1.0,-2.4067890644073486,2.4067842960357666,4.658348643715726e-06,1.859299898147583,0.8171981573104858,0.8171981573104858,0.0,92.4713363647461,81.0,25050.771484375,0.0,1175.126708984375,1.0,282.436767578125,284.2941589355469,291.0761413574219,292.6787414550781,293.1499938964844,293.1499938964844,282.75,35697.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721621572971344,1.0,0.0,0.0,3.21362042427063,3.2136404514312744,6.89100318140845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.05517578125,0.0,1097.7178955078125,1895.4371337890625,0.0,1785.384033203125,0.8083212971687317,1.0,0.0,3.0,1.0,0.0
12053940,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931220412254332,0.4310745000839233,0.3879072368144989,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9829665422439576,0.4160206019878387,0.3933629393577575,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544725775718689,0.2775645852088928,0.1946391016244888,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146430253982544,0.2381734997034073,0.2265124469995498,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7431432008743286,0.1802362650632858,0.8159036636352539,285.4903259277344,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.450549840927124,1.0,1.0,0.0,1.0,-2.4229044914245605,2.4228999614715576,4.721017830888741e-06,1.8718416690826416,0.8262965679168701,0.8262965679168701,0.0,86.08189392089844,84.0,24679.39453125,0.0,1167.4141845703125,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35234.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713435709476471,1.0,0.0,0.0,3.241734981536865,3.2417550086975098,7.012103537817893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9599609375,0.0,1119.5369873046875,1895.4371337890625,0.0,1718.3555908203125,0.8140833973884583,1.0,0.0,3.0,1.0,0.0
12054000,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.9931220412254332,0.4310745000839233,0.3879072368144989,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.9829665422439576,0.4160206019878387,0.3933629393577575,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8544725775718689,0.2775645852088928,0.1946391016244888,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8146430253982544,0.2381734997034073,0.2265124469995498,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4885559082031,0.7431432008743286,0.1802362650632858,0.8159036636352539,285.4903259277344,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2432861328125,285.49365234375,1.0,0.450549840927124,1.0,1.0,0.0,1.0,-2.4229044914245605,2.4228999614715576,4.721017830888741e-06,1.8718416690826416,0.8262965679168701,0.8262965679168701,0.0,86.08189392089844,84.0,24679.39453125,0.0,1167.4141845703125,1.0,282.73699951171875,284.55133056640625,291.0852355957031,292.66485595703125,293.1499938964844,293.1499938964844,283.04998779296875,35234.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713435709476471,1.0,0.0,0.0,3.241734981536865,3.2417550086975098,7.012103537817893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9599609375,0.0,1119.5369873046875,1895.4371337890625,0.0,1718.3555908203125,0.8140833973884583,1.0,0.0,3.0,1.0,0.0
12054060,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.9990000128746032,0.4321205019950866,0.3852611184120178,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952391386032104,0.420872300863266,0.3977434933185577,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672929406166077,0.2805803418159485,0.1966076791286468,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8261311054229736,0.2406472861766815,0.2286832183599472,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7536020874977112,0.1820087283849716,0.8230831027030945,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.73028564453125,1.0,0.450951337814331,1.0,1.0,0.0,1.0,-2.4399335384368896,2.439928770065308,4.787573288922431e-06,1.885022044181824,0.8385393023490906,0.8385393023490906,0.0,83.43333435058594,87.0,24323.439453125,0.0,1175.525634765625,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.651123046875,293.1499938964844,293.1499938964844,283.1499938964844,34800.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066861391067505,1.0,0.0,0.0,3.2863001823425293,3.286320686340332,7.206224381661741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3623046875,0.0,1156.8458251953125,1895.4371337890625,0.0,1663.9130859375,0.8215230107307434,1.0,0.0,3.0,1.0,0.0
12054120,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.9990000128746032,0.4321205019950866,0.3852611184120178,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.9952391386032104,0.420872300863266,0.3977434933185577,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.8672929406166077,0.2805803418159485,0.1966076791286468,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8261311054229736,0.2406472861766815,0.2286832183599472,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.7536020874977112,0.1820087283849716,0.8230831027030945,285.7274780273437,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2656555175781,285.73028564453125,1.0,0.450951337814331,1.0,1.0,0.0,1.0,-2.4399335384368896,2.439928770065308,4.787573288922431e-06,1.885022044181824,0.8385393023490906,0.8385393023490906,0.0,83.43333435058594,87.0,24323.439453125,0.0,1175.525634765625,1.0,283.0374755859375,284.8019104003906,291.0916748046875,292.651123046875,293.1499938964844,293.1499938964844,283.1499938964844,34800.078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066861391067505,1.0,0.0,0.0,3.2863001823425293,3.286320686340332,7.206224381661741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.3623046875,0.0,1156.8458251953125,1895.4371337890625,0.0,1663.9130859375,0.8215230107307434,1.0,0.0,3.0,1.0,0.0
12054180,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.9990000128746032,0.4336863756179809,0.3839797675609588,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.9986897110939026,0.4255009889602661,0.4020990133285522,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.8711957335472107,0.2833399772644043,0.1985939592123031,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.8294551968574524,0.2429077327251434,0.2308865636587143,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.7566606998443604,0.1836428195238113,0.8306317329406738,285.8184814453125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28350830078125,285.8202514648437,1.0,0.4526660740375519,1.0,1.0,0.0,1.0,-2.451790332794189,2.4517853260040283,4.83680969409761e-06,1.895571231842041,0.8508645296096802,0.8508645296096802,0.0,83.58226776123047,90.0,24301.404296875,0.0,1192.883056640625,1.0,283.1457214355469,284.8935852050781,291.1352844238281,292.7207946777344,293.1499938964844,293.1499938964844,283.1499938964844,34192.28515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115060687065125,1.0,0.0,0.0,3.321424722671509,3.32144546508789,7.361090297308692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.826171875,0.0,1185.1072998046875,1895.4371337890625,0.0,1702.7130126953125,0.827398419380188,1.0,0.0,3.0,1.0,0.0
12054240,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.9990000128746032,0.4336863756179809,0.3839797675609588,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.818603515625,0.9986897110939026,0.4255009889602661,0.4020990133285522,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183288574219,0.8711957335472107,0.2833399772644043,0.1985939592123031,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182067871094,0.8294551968574524,0.2429077327251434,0.2308865636587143,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.7566606998443604,0.1836428195238113,0.8306317329406738,285.8184814453125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28350830078125,285.8202514648437,1.0,0.4526660740375519,1.0,1.0,0.0,1.0,-2.451790332794189,2.4517853260040283,4.83680969409761e-06,1.895571231842041,0.8508645296096802,0.8508645296096802,0.0,83.58226776123047,90.0,24301.404296875,0.0,1192.883056640625,1.0,283.1457214355469,284.8935852050781,291.1352844238281,292.7207946777344,293.1499938964844,293.1499938964844,283.1499938964844,34192.28515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115060687065125,1.0,0.0,0.0,3.321424722671509,3.32144546508789,7.361090297308692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.826171875,0.0,1185.1072998046875,1895.4371337890625,0.0,1702.7130126953125,0.827398419380188,1.0,0.0,3.0,1.0,0.0
12054300,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.9990000128746032,0.4340260922908783,0.3827468752861023,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.9990000128746032,0.4275523126125335,0.4027470648288727,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.8734294772148132,0.2845357954502105,0.1994666010141372,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298645019531,0.8313596248626709,0.2438795119524002,0.231849655508995,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297424316406,0.7584288120269775,0.1843304336071014,0.8338969349861145,285.8299865722656,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2887878417969,285.8305358886719,1.0,0.4540941417217254,1.0,1.0,0.0,1.0,-2.46181058883667,2.461805582046509,4.874348633165937e-06,1.90225088596344,0.8568518161773682,0.8568518161773682,0.0,83.5831527709961,90.0,24390.291015625,0.0,1202.4620361328125,1.0,283.1492004394531,284.90185546875,291.15350341796875,292.75885009765625,293.1499938964844,293.1499938964844,283.1499938964844,33660.80859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169299125671387,1.0,0.0,0.0,3.3256092071533203,3.325629949569702,7.379649673566746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.923828125,0.0,1185.3812255859375,1895.4371337890625,0.0,1746.8360595703125,0.8303447961807251,1.0,0.0,3.0,1.0,0.0
12054360,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.9990000128746032,0.4339331686496734,0.3838804960250854,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.9990000128746032,0.4295119643211365,0.4041039645671844,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.8737353682518005,0.2856170237064361,0.2002649903297424,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.833251953125,0.8315685391426086,0.2447439879179,0.2327242344617843,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.7585549354553223,0.1849151700735092,0.8367912173271179,285.8332824707031,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2926940917969,285.8335876464844,1.0,0.4556524157524109,1.0,1.0,0.0,1.0,-2.470287561416626,2.470282793045044,4.908019946014974e-06,1.9088388681411743,0.8627747893333435,0.8627747893333435,0.0,84.11903381347656,93.0,24494.333984375,0.0,1214.773193359375,1.0,283.1498718261719,284.90155029296875,291.1597900390625,292.7800598144531,293.1499938964844,293.1499938964844,283.1499938964844,33411.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223728895187378,1.0,0.0,0.0,3.342415571212769,3.3424363136291504,7.454426054209762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.66552734375,0.0,1199.3973388671875,1895.4371337890625,0.0,1791.5889892578125,0.8308444619178772,1.0,0.0,3.0,1.0,0.0
12054420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.4326999187469482,0.3876620829105377,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.4331081211566925,0.408054381608963,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8728851079940796,0.2875943779945373,0.2017047107219696,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.8306676149368286,0.2462687641382217,0.2342565804719925,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.7574508190155029,0.1858514994382858,0.8414890170097351,285.8457336425781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29669189453125,285.84619140625,1.0,0.4592743217945099,1.0,1.0,0.0,1.0,-2.4887900352478027,2.4887850284576416,4.981876372767147e-06,1.9231925010681152,0.8748108148574829,0.8748108148574829,0.0,85.61566162109375,96.0,24693.9375,0.0,1243.2958984375,1.0,283.1499938964844,284.9090576171875,291.1509094238281,292.7899169921875,293.1499938964844,293.1499938964844,283.1499938964844,32541.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309414148330688,1.0,0.0,0.0,3.3550705909729004,3.3550913333892822,7.510980140068568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.56787109375,0.0,1205.3482666015625,1895.4371337890625,0.0,1862.9635009765625,0.8323801159858704,1.0,0.0,3.0,1.0,0.0
12054480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.4326999187469482,0.3876620829105377,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.4331081211566925,0.408054381608963,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.8728851079940796,0.2875943779945373,0.2017047107219696,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.8306676149368286,0.2462687641382217,0.2342565804719925,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.7574508190155029,0.1858514994382858,0.8414890170097351,285.8457336425781,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29669189453125,285.84619140625,1.0,0.4592743217945099,1.0,1.0,0.0,1.0,-2.4887900352478027,2.4887850284576416,4.981876372767147e-06,1.9231925010681152,0.8748108148574829,0.8748108148574829,0.0,85.61566162109375,96.0,24693.9375,0.0,1243.2958984375,1.0,283.1499938964844,284.9090576171875,291.1509094238281,292.7899169921875,293.1499938964844,293.1499938964844,283.1499938964844,32541.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309414148330688,1.0,0.0,0.0,3.3550705909729004,3.3550913333892822,7.510980140068568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.56787109375,0.0,1205.3482666015625,1895.4371337890625,0.0,1862.9635009765625,0.8323801159858704,1.0,0.0,3.0,1.0,0.0
12054540,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9943711757659912,0.4308584630489349,0.3882225751876831,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9967232346534728,0.4362331032752991,0.4127286076545715,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8677074909210205,0.2894454896450043,0.2030761688947677,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.825896143913269,0.2476166486740112,0.2356537133455276,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.7525483965873718,0.1865478157997131,0.8452792167663574,285.8586120605469,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2968444824219,285.8587341308594,1.0,0.4631002247333526,1.0,1.0,0.0,1.0,-2.502683162689209,2.502678155899048,5.03793262396357e-06,1.934086799621582,0.8870301246643066,0.8870301246643066,0.0,88.31914520263672,99.0,24855.119140625,0.0,1271.845703125,1.0,283.1499938964844,284.9174499511719,291.1361999511719,292.7860717773437,293.1499938964844,293.1499938964844,283.1499938964844,31624.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362513542175293,1.0,0.0,0.0,3.361480474472046,3.3615009784698486,7.539707098658255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.263671875,0.0,1205.09033203125,1895.4371337890625,0.0,1907.73486328125,0.8324933052062988,1.0,0.0,3.0,1.0,0.0
12054600,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9943711757659912,0.4308584630489349,0.3882225751876831,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586120605469,0.9967232346534728,0.4362331032752991,0.4127286076545715,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.8677074909210205,0.2894454896450043,0.2030761688947677,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85858154296875,0.825896143913269,0.2476166486740112,0.2356537133455276,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8585510253906,0.7525483965873718,0.1865478157997131,0.8452792167663574,285.8586120605469,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2968444824219,285.8587341308594,1.0,0.4631002247333526,1.0,1.0,0.0,1.0,-2.502683162689209,2.502678155899048,5.03793262396357e-06,1.934086799621582,0.8870301246643066,0.8870301246643066,0.0,88.31914520263672,99.0,24855.119140625,0.0,1271.845703125,1.0,283.1499938964844,284.9174499511719,291.1361999511719,292.7860717773437,293.1499938964844,293.1499938964844,283.1499938964844,31624.263671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362513542175293,1.0,0.0,0.0,3.361480474472046,3.3615009784698486,7.539707098658255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.263671875,0.0,1205.09033203125,1895.4371337890625,0.0,1907.73486328125,0.8324933052062988,1.0,0.0,3.0,1.0,0.0
12054660,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9854830503463744,0.4295364618301391,0.3870436549186706,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9907832741737366,0.4392550587654114,0.4156777560710907,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.8607908487319946,0.291234016418457,0.2044129073619842,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8194434642791748,0.2488510757684707,0.2369549721479416,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.7460963129997253,0.1870997995138168,0.8484236598014832,285.8686828613281,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963562011719,285.8689270019531,1.0,0.4667220711708069,1.0,1.0,0.0,1.0,-2.5120441913604736,2.5120389461517334,5.075548870081548e-06,1.941256523132324,0.8993585705757141,0.8993585705757141,0.0,91.58621215820312,102.0,24969.88671875,0.0,1297.1964111328125,1.0,283.1499938964844,284.9249267578125,291.12506103515625,292.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,30686.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392054200172424,1.0,0.0,0.0,3.3624377250671387,3.3624579906463623,7.544002187387377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.140625,0.0,1199.5341796875,1895.4371337890625,0.0,1932.8140869140625,0.8313779234886169,1.0,0.0,3.0,1.0,0.0
12054720,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9854830503463744,0.4295364618301391,0.3870436549186706,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.9907832741737366,0.4392550587654114,0.4156777560710907,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.8607908487319946,0.291234016418457,0.2044129073619842,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86865234375,0.8194434642791748,0.2488510757684707,0.2369549721479416,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685913085937,0.7460963129997253,0.1870997995138168,0.8484236598014832,285.8686828613281,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2963562011719,285.8689270019531,1.0,0.4667220711708069,1.0,1.0,0.0,1.0,-2.5120441913604736,2.5120389461517334,5.075548870081548e-06,1.941256523132324,0.8993585705757141,0.8993585705757141,0.0,91.58621215820312,102.0,24969.88671875,0.0,1297.1964111328125,1.0,283.1499938964844,284.9249267578125,291.12506103515625,292.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,30686.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392054200172424,1.0,0.0,0.0,3.3624377250671387,3.3624579906463623,7.544002187387377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.140625,0.0,1199.5341796875,1895.4371337890625,0.0,1932.8140869140625,0.8313779234886169,1.0,0.0,3.0,1.0,0.0
12054780,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9765579700469972,0.4284258186817169,0.38612961769104,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9849950075149536,0.4422941505908966,0.4186447560787201,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8545792698860168,0.2930188179016113,0.2057377249002456,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.813390851020813,0.250031054019928,0.2381923943758011,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7401952147483826,0.1875922679901123,0.851225733757019,285.8804626464844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807678222656,1.0,0.4702291190624237,1.0,1.0,0.0,1.0,-2.520955801010132,2.5209507942199707,5.111452082928736e-06,1.948061347007752,0.911855161190033,0.911855161190033,0.0,94.80463409423828,105.0,25076.814453125,0.0,1322.1014404296875,1.0,283.1499938964844,284.9345092773437,291.1195373535156,292.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,29737.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409200668334961,1.0,0.0,0.0,3.3584303855896,3.3584506511688232,7.526031708948722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.13671875,0.0,1189.21533203125,1895.4371337890625,0.0,1947.4263916015625,0.8351437449455261,1.0,0.0,3.0,1.0,0.0
