time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9765579700469972,0.4284258186817169,0.38612961769104,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804626464844,0.9849950075149536,0.4422941505908966,0.4186447560787201,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8545792698860168,0.2930188179016113,0.2057377249002456,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804016113281,0.813390851020813,0.250031054019928,0.2381923943758011,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7401952147483826,0.1875922679901123,0.851225733757019,285.8804626464844,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29608154296875,285.8807678222656,1.0,0.4702291190624237,1.0,1.0,0.0,1.0,-2.520955801010132,2.5209507942199707,5.111452082928736e-06,1.948061347007752,0.911855161190033,0.911855161190033,0.0,94.80463409423828,105.0,25076.814453125,0.0,1322.1014404296875,1.0,283.1499938964844,284.9345092773437,291.1195373535156,292.7798156738281,293.1499938964844,293.1499938964844,283.1499938964844,29737.01171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409200668334961,1.0,0.0,0.0,3.3584303855896,3.3584506511688232,7.526031708948722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.13671875,0.0,1189.21533203125,1895.4371337890625,0.0,1947.4263916015625,0.8351437449455261,1.0,0.0,3.0,1.0,0.0
12054900,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.9720668196678162,0.427868902683258,0.385696679353714,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.9821569919586182,0.4437881410121918,0.4201188683509826,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.8517095446586609,0.2939008474349975,0.2063988596200943,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.8104742765426636,0.2505965232849121,0.2387933433055877,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.7374299168586731,0.187816247344017,0.8525443077087402,285.8764343261719,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2957763671875,285.876220703125,1.0,0.4719500541687011,1.0,1.0,0.0,1.0,-2.5253076553344727,2.5253026485443115,5.129003056936199e-06,1.9513700008392327,0.9179933667182922,0.9179933667182922,0.0,96.3979721069336,105.0,25164.26171875,0.0,1334.417236328125,1.0,283.1499938964844,284.92584228515625,291.1198425292969,292.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,29856.599609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418014407157898,1.0,0.0,0.0,3.388206720352173,3.388227224349976,7.660076448701147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.39892578125,0.0,1218.27978515625,1895.4371337890625,0.0,1954.95263671875,0.8394119739532471,1.0,0.0,3.0,1.0,0.0
12054960,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.9674727320671082,0.4272878170013428,0.3852402865886688,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738708496094,0.9792777895927428,0.4452464282512665,0.4215585589408874,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.8489082455635071,0.2947668135166168,0.2070477902889251,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739624023437,0.8075355887413025,0.2511360943317413,0.2393691837787628,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740234375,0.7347090244293213,0.1880163997411728,0.8537566065788269,285.8739013671875,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2951965332031,285.8736877441406,1.0,0.4736397564411163,1.0,1.0,0.0,1.0,-2.5294177532196045,2.529412746429444,5.145581781107467e-06,1.954481840133667,0.9241238236427308,0.9241238236427308,0.0,97.99893188476562,108.0,25237.083984375,0.0,1346.5,1.0,283.1499938964844,284.91998291015625,291.1206970214844,292.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,29836.68359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427669167518616,1.0,0.0,0.0,3.4093213081359863,3.409342050552368,7.755846240797837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.45849609375,0.0,1238.450439453125,1895.4371337890625,0.0,1963.208740234375,0.847127377986908,1.0,0.0,3.0,1.0,0.0
12055020,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9580764770507812,0.4260608851909637,0.3842777907848358,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.97346168756485,0.4480772316455841,0.4243642091751098,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8435454964637756,0.2964598834514618,0.2083218693733215,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8016655445098877,0.2521567046642303,0.240469604730606,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7294247150421143,0.1883621215820312,0.855955183506012,285.85888671875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583984375,1.0,0.4769494533538818,1.0,1.0,0.0,1.0,-2.5371272563934326,2.5371220111846924,5.176688318897504e-06,1.9602864980697632,0.9361354112625122,0.9361354112625122,0.0,101.21707153320312,111.0,25406.845703125,0.0,1370.1954345703125,1.0,283.1499938964844,284.8955383300781,291.12384033203125,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30358.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450608015060425,1.0,0.0,0.0,3.481231212615967,3.481252670288086,8.086470870694029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.490234375,0.0,1313.123779296875,1895.4371337890625,0.0,1982.875,0.8642001152038574,1.0,0.0,3.0,1.0,0.0
12055080,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9580764770507812,0.4260608851909637,0.3842777907848358,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.97346168756485,0.4480772316455841,0.4243642091751098,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8435454964637756,0.2964598834514618,0.2083218693733215,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.8016655445098877,0.2521567046642303,0.240469604730606,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.859130859375,0.7294247150421143,0.1883621215820312,0.855955183506012,285.85888671875,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2934875488281,285.8583984375,1.0,0.4769494533538818,1.0,1.0,0.0,1.0,-2.5371272563934326,2.5371220111846924,5.176688318897504e-06,1.9602864980697632,0.9361354112625122,0.9361354112625122,0.0,101.21707153320312,111.0,25406.845703125,0.0,1370.1954345703125,1.0,283.1499938964844,284.8955383300781,291.12384033203125,292.8028259277344,293.1499938964844,293.1499938964844,283.1499938964844,30358.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450608015060425,1.0,0.0,0.0,3.481231212615967,3.481252670288086,8.086470870694029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.490234375,0.0,1313.123779296875,1895.4371337890625,0.0,1982.875,0.8642001152038574,1.0,0.0,3.0,1.0,0.0
12055140,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.9485111832618712,0.4247612655162811,0.3832443952560425,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9675976037979126,0.450791597366333,0.4270567893981933,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83984375,0.8384881615638733,0.2981100380420685,0.2095632255077362,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7959826588630676,0.2530985176563263,0.2414932250976562,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7242967486381531,0.1886307150125503,0.8578023910522461,285.8397521972656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.839111328125,1.0,0.4801473617553711,1.0,1.0,0.0,1.0,-2.54406213760376,2.5440568923950195,5.204661647439934e-06,1.9654630422592163,0.9478611350059508,0.9478611350059508,0.0,104.44447326660156,114.0,25577.189453125,0.0,1393.06884765625,1.0,283.1499938964844,284.86627197265625,291.126708984375,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.646484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476733326911926,1.0,0.0,0.0,3.564734935760498,3.5647573471069336,8.479061079924577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3310546875,0.0,1404.784912109375,1895.4371337890625,0.0,2005.3560791015625,0.884091854095459,1.0,0.0,3.0,1.0,0.0
12055200,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8397216796875,0.9485111832618712,0.4247612655162811,0.3832443952560425,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.9675976037979126,0.450791597366333,0.4270567893981933,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83984375,0.8384881615638733,0.2981100380420685,0.2095632255077362,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.7959826588630676,0.2530985176563263,0.2414932250976562,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.7242967486381531,0.1886307150125503,0.8578023910522461,285.8397521972656,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2911071777344,285.839111328125,1.0,0.4801473617553711,1.0,1.0,0.0,1.0,-2.54406213760376,2.5440568923950195,5.204661647439934e-06,1.9654630422592163,0.9478611350059508,0.9478611350059508,0.0,104.44447326660156,114.0,25577.189453125,0.0,1393.06884765625,1.0,283.1499938964844,284.86627197265625,291.126708984375,292.816162109375,293.1499938964844,293.1499938964844,283.1499938964844,31131.646484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476733326911926,1.0,0.0,0.0,3.564734935760498,3.5647573471069336,8.479061079924577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.3310546875,0.0,1404.784912109375,1895.4371337890625,0.0,2005.3560791015625,0.884091854095459,1.0,0.0,3.0,1.0,0.0
12055260,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.9389991760253906,0.4234182238578796,0.3821665644645691,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9617896676063538,0.4534113705158233,0.4296557605266571,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8337676525115967,0.2997386753559112,0.2107862383127212,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7905673384666443,0.2539788484573364,0.2424551546573639,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7193098664283752,0.1888364255428314,0.8593528270721436,285.8189392089844,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2883605957031,285.8182373046875,1.0,0.483240008354187,1.0,1.0,0.0,1.0,-2.55037808418274,2.550372838973999,5.230135229794541e-06,1.970142245292664,0.9592963457107544,0.9592963457107544,0.0,107.65898895263672,117.0,25744.005859375,0.0,1415.2005615234375,1.0,283.1499938964844,284.8352355957031,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503703832626343,1.0,0.0,0.0,3.6541402339935294,3.654163599014282,8.909713642424322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6826171875,0.0,1508.2486572265625,1895.4371337890625,0.0,2028.6563720703125,0.905428409576416,1.0,0.0,3.0,1.0,0.0
12055320,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.9389991760253906,0.4234182238578796,0.3821665644645691,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8188781738281,0.9617896676063538,0.4534113705158233,0.4296557605266571,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81903076171875,0.8337676525115967,0.2997386753559112,0.2107862383127212,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.819091796875,0.7905673384666443,0.2539788484573364,0.2424551546573639,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.7193098664283752,0.1888364255428314,0.8593528270721436,285.8189392089844,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2883605957031,285.8182373046875,1.0,0.483240008354187,1.0,1.0,0.0,1.0,-2.55037808418274,2.550372838973999,5.230135229794541e-06,1.970142245292664,0.9592963457107544,0.9592963457107544,0.0,107.65898895263672,117.0,25744.005859375,0.0,1415.2005615234375,1.0,283.1499938964844,284.8352355957031,291.1287536621094,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32057.607421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503703832626343,1.0,0.0,0.0,3.6541402339935294,3.654163599014282,8.909713642424322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.6826171875,0.0,1508.2486572265625,1895.4371337890625,0.0,2028.6563720703125,0.905428409576416,1.0,0.0,3.0,1.0,0.0
12055380,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.929742157459259,0.4220540523529053,0.3810649216175079,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9561133980751038,0.4559553265571594,0.4321788847446441,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.829383134841919,0.3013637363910675,0.2120034992694854,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.7854512929916382,0.2548134326934814,0.2433699816465377,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7144222855567932,0.1889935880899429,0.8606681823730469,285.7979431152344,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972412109375,1.0,0.486240029335022,1.0,1.0,0.0,1.0,-2.5562283992767334,2.556223154067993,5.253738891042303e-06,1.9744523763656616,0.9704499840736388,0.9704499840736388,0.0,110.84821319580078,120.0,25905.74609375,0.0,1436.7161865234375,1.0,283.1499938964844,284.80419921875,291.1302795410156,292.83966064453125,293.1499938964844,293.1499938964844,283.04998779296875,33075.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752996027469635,1.0,0.0,0.0,3.746007204055786,3.746031522750856,9.363333788314776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.53759765625,0.0,1620.1676025390625,1895.4371337890625,0.0,2051.4267578125,0.9263798594474792,1.0,0.0,3.0,1.0,0.0
12055440,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.929742157459259,0.4220540523529053,0.3810649216175079,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9561133980751038,0.4559553265571594,0.4321788847446441,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79803466796875,0.829383134841919,0.3013637363910675,0.2120034992694854,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.7854512929916382,0.2548134326934814,0.2433699816465377,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.7144222855567932,0.1889935880899429,0.8606681823730469,285.7979431152344,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2855224609375,285.7972412109375,1.0,0.486240029335022,1.0,1.0,0.0,1.0,-2.5562283992767334,2.556223154067993,5.253738891042303e-06,1.9744523763656616,0.9704499840736388,0.9704499840736388,0.0,110.84821319580078,120.0,25905.74609375,0.0,1436.7161865234375,1.0,283.1499938964844,284.80419921875,291.1302795410156,292.83966064453125,293.1499938964844,293.1499938964844,283.04998779296875,33075.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752996027469635,1.0,0.0,0.0,3.746007204055786,3.746031522750856,9.363333788314776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.53759765625,0.0,1620.1676025390625,1895.4371337890625,0.0,2051.4267578125,0.9263798594474792,1.0,0.0,3.0,1.0,0.0
12055500,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7321472167969,0.9251534342765808,0.4212327599525451,0.3804752230644226,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9532431364059448,0.4571031928062439,0.4333900809288025,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73297119140625,0.8272355198860168,0.3021006286144256,0.2125980108976364,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.7829329371452332,0.2551590204238891,0.2437987476587295,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.7119297981262207,0.1890125274658203,0.8612024188041687,285.7323608398437,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.283203125,285.7276611328125,1.0,0.4877023994922638,1.0,1.0,0.0,1.0,-2.5588479042053223,2.558842658996582,5.264327228360344e-06,1.9763836860656736,0.9750360250473022,0.9750360250473022,0.0,112.4568099975586,120.0,26177.6640625,0.0,1447.1671142578125,1.0,283.0657653808594,284.72344970703125,291.1542053222656,292.9045104980469,293.1499938964844,293.1499938964844,283.04998779296875,33645.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577544450759888,1.0,0.0,0.0,3.792624950408936,3.792649984359741,9.597830512575456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.189453125,0.0,1679.40478515625,1895.4371337890625,0.0,2092.905517578125,0.9356095194816588,1.0,0.0,3.0,1.0,0.0
12055560,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70416259765625,0.9201948046684264,0.4202697873115539,0.3797169029712677,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.9499746561050416,0.4581204950809479,0.4344537258148193,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043762207031,0.8248217701911926,0.3027467131614685,0.2131167948246002,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.7801473140716553,0.2554203867912292,0.2441401481628418,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7091116905212402,0.1889569014310836,0.861395537853241,285.7042236328125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27978515625,285.7029724121094,1.0,0.489100694656372,1.0,1.0,0.0,1.0,-2.560481548309326,2.560476303100586,5.270870133244898e-06,1.9775549173355105,0.9797646999359132,0.9797646999359132,0.0,114.16448974609376,123.0,26246.4765625,0.0,1456.76953125,1.0,283.0521240234375,284.6934814453125,291.15118408203125,292.893798828125,293.1499938964844,293.1499938964844,282.75,34014.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608565092086792,1.0,0.0,0.0,3.826758861541748,3.826784372329712,9.771370059752371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.49755859375,0.0,1723.2777099609375,1895.4371337890625,0.0,2120.08935546875,0.9435853362083436,1.0,0.0,3.0,1.0,0.0
12055620,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090341329574584,0.4173027575016022,0.3775176107883453,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9418398141860962,0.4592730700969696,0.4359666109085083,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188892602920532,0.3033779859542846,0.2138238251209259,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.7735050916671753,0.2553869485855102,0.2444420307874679,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.7022241950035095,0.188372790813446,0.8602501749992371,285.46124267578125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.26568603515625,285.4587707519531,1.0,0.4915950298309326,1.0,1.0,0.0,1.0,-2.559499502182007,2.5594942569732666,5.266551397653529e-06,1.9766572713851929,0.984603464603424,0.984603464603424,0.0,117.96461486816406,126.0,26928.408203125,0.0,1472.047119140625,1.0,282.7567749023437,284.4202575683594,291.1893615722656,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34655.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788591384887695,1.0,0.0,0.0,3.877817153930664,3.877843141555786,1.0033857051894302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.66357421875,0.0,1791.015869140625,1895.4371337890625,0.0,2279.903076171875,0.9555323719978333,1.0,0.0,3.0,1.0,0.0
12055680,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.9090341329574584,0.4173027575016022,0.3775176107883453,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9418398141860962,0.4592730700969696,0.4359666109085083,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.8188892602920532,0.3033779859542846,0.2138238251209259,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.7735050916671753,0.2553869485855102,0.2444420307874679,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.7022241950035095,0.188372790813446,0.8602501749992371,285.46124267578125,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.26568603515625,285.4587707519531,1.0,0.4915950298309326,1.0,1.0,0.0,1.0,-2.559499502182007,2.5594942569732666,5.266551397653529e-06,1.9766572713851929,0.984603464603424,0.984603464603424,0.0,117.96461486816406,126.0,26928.408203125,0.0,1472.047119140625,1.0,282.7567749023437,284.4202575683594,291.1893615722656,293.0038757324219,293.1499938964844,293.1499938964844,282.45001220703125,34655.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788591384887695,1.0,0.0,0.0,3.877817153930664,3.877843141555786,1.0033857051894302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.66357421875,0.0,1791.015869140625,1895.4371337890625,0.0,2279.903076171875,0.9555323719978333,1.0,0.0,3.0,1.0,0.0
12055740,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.897358775138855,0.4135101735591888,0.3744432926177978,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9319946765899658,0.4595856070518493,0.4366031289100647,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116828799247742,0.3033851087093353,0.2140486538410186,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657718658447266,0.2547645270824432,0.244152083992958,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940386891365051,0.1872390955686569,0.8565583825111389,285.2115173339844,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.2090759277344,1.0,0.4935035109519958,1.0,1.0,0.0,1.0,-2.552060604095459,2.5520553588867188,5.235643129708478e-06,1.970739483833313,0.9860345125198364,0.9860345125198364,0.0,122.11865234375,129.0,27541.509765625,0.0,1480.2750244140625,1.0,282.4565734863281,284.1434631347656,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945281267166138,1.0,0.0,0.0,3.910435199737549,3.910461664199829,1.0203366400673983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.3212890625,0.0,1835.8388671875,1895.4371337890625,0.0,2421.506103515625,0.9632129669189452,1.0,0.0,3.0,1.0,0.0
12055800,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.897358775138855,0.4135101735591888,0.3744432926177978,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9319946765899658,0.4595856070518493,0.4366031289100647,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8116828799247742,0.3033851087093353,0.2140486538410186,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7657718658447266,0.2547645270824432,0.244152083992958,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.6940386891365051,0.1872390955686569,0.8565583825111389,285.2115173339844,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2459411621094,285.2090759277344,1.0,0.4935035109519958,1.0,1.0,0.0,1.0,-2.552060604095459,2.5520553588867188,5.235643129708478e-06,1.970739483833313,0.9860345125198364,0.9860345125198364,0.0,122.11865234375,129.0,27541.509765625,0.0,1480.2750244140625,1.0,282.4565734863281,284.1434631347656,291.18328857421875,293.04522705078125,293.1499938964844,293.1499938964844,282.1499938964844,35146.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945281267166138,1.0,0.0,0.0,3.910435199737549,3.910461664199829,1.0203366400673983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.3212890625,0.0,1835.8388671875,1895.4371337890625,0.0,2421.506103515625,0.9632129669189452,1.0,0.0,3.0,1.0,0.0
12055860,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8860338926315308,0.4093327820301056,0.370958000421524,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9220994114875792,0.4593999087810516,0.436712771654129,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8041422367095947,0.3030516505241394,0.2139995992183685,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7581077814102173,0.2537766396999359,0.2434758841991424,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.685658872127533,0.1857442855834961,0.8510704040527344,284.9627380371094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603881835937,1.0,0.494866281747818,1.0,1.0,0.0,1.0,-2.540541887283325,2.540536880493164,5.188119303056737e-06,1.9616540670394893,0.9841508269309998,0.9841508269309998,0.0,126.21736907958984,132.0,28102.17578125,0.0,1482.801025390625,1.0,282.1564025878906,283.8695068359375,291.16754150390625,293.0645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35543.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060282468795776,1.0,0.0,0.0,3.928288459777832,3.9283151626586914,1.0296746495441766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.85888671875,0.0,1861.698974609375,1895.4371337890625,0.0,2526.666748046875,0.9674922823905944,1.0,0.0,3.0,1.0,0.0
12055920,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8860338926315308,0.4093327820301056,0.370958000421524,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9220994114875792,0.4593999087810516,0.436712771654129,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8041422367095947,0.3030516505241394,0.2139995992183685,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.7581077814102173,0.2537766396999359,0.2434758841991424,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.685658872127533,0.1857442855834961,0.8510704040527344,284.9627380371094,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2244567871094,284.9603881835937,1.0,0.494866281747818,1.0,1.0,0.0,1.0,-2.540541887283325,2.540536880493164,5.188119303056737e-06,1.9616540670394893,0.9841508269309998,0.9841508269309998,0.0,126.21736907958984,132.0,28102.17578125,0.0,1482.801025390625,1.0,282.1564025878906,283.8695068359375,291.16754150390625,293.0645751953125,293.1499938964844,293.1499938964844,281.8500061035156,35543.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060282468795776,1.0,0.0,0.0,3.928288459777832,3.9283151626586914,1.0296746495441766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.85888671875,0.0,1861.698974609375,1895.4371337890625,0.0,2526.666748046875,0.9674922823905944,1.0,0.0,3.0,1.0,0.0
12055980,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8753249049186707,0.4049319326877594,0.3672392070293426,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.912878692150116,0.4588699340820312,0.43646439909935,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.796830415725708,0.3025136590003967,0.2137849181890487,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7508947849273682,0.2525494694709778,0.2425436973571777,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775325536727905,0.1840147972106933,0.8443828821182251,284.7177734375,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2028503417969,284.7157592773437,1.0,0.4957822263240814,1.0,1.0,0.0,1.0,-2.5263638496398926,2.5263588428497314,5.130012141307816e-06,1.9505155086517327,0.9790167212486268,0.9790167212486268,0.0,130.12857055664062,135.0,28647.7265625,0.0,1480.9671630859375,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147203922271729,1.0,0.0,0.0,3.933469295501709,3.933495998382568,1.0323924470867496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9609375,0.0,1871.06982421875,1895.4371337890625,0.0,2606.72900390625,0.9688710570335388,1.0,0.0,3.0,1.0,0.0
12056040,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176818847656,0.8753249049186707,0.4049319326877594,0.3672392070293426,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.912878692150116,0.4588699340820312,0.43646439909935,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.796830415725708,0.3025136590003967,0.2137849181890487,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7508947849273682,0.2525494694709778,0.2425436973571777,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.6775325536727905,0.1840147972106933,0.8443828821182251,284.7177734375,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2028503417969,284.7157592773437,1.0,0.4957822263240814,1.0,1.0,0.0,1.0,-2.5263638496398926,2.5263588428497314,5.130012141307816e-06,1.9505155086517327,0.9790167212486268,0.9790167212486268,0.0,130.12857055664062,135.0,28647.7265625,0.0,1480.9671630859375,1.0,281.8560485839844,283.59942626953125,291.1573181152344,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35884.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147203922271729,1.0,0.0,0.0,3.933469295501709,3.933495998382568,1.0323924470867496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9609375,0.0,1871.06982421875,1895.4371337890625,0.0,2606.72900390625,0.9688710570335388,1.0,0.0,3.0,1.0,0.0
12056100,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8704354763031006,0.4027560353279114,0.3654102087020874,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563659667969,0.9088226556777954,0.4585689604282379,0.436306357383728,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587158203125,0.7935192584991455,0.3022454380989074,0.2136756330728531,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.7476207613945007,0.2519114315509796,0.2420465946197509,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.673755943775177,0.1831216663122177,0.8408549427986145,284.5574035644531,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1929626464844,284.5462646484375,1.0,0.4961214959621429,1.0,1.0,0.0,1.0,-2.519009113311768,2.5190041065216064,5.100003363622818e-06,1.944738745689392,0.9748565554618835,0.9748565554618835,0.0,131.9454345703125,135.0,29358.869140625,0.0,1479.10009765625,1.0,281.5943908691406,283.396484375,291.1873474121094,293.20416259765625,293.1499938964844,293.1499938964844,281.54998779296875,36045.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216390609741211,1.0,0.0,0.0,3.9319968223571777,3.932023763656616,1.031619603963918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.4345703125,0.0,1870.488525390625,1895.4371337890625,0.0,2670.7607421875,0.9686114192008972,1.0,0.0,3.0,1.0,0.0
12056160,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.8655499815940857,0.4005438983440399,0.3634739518165588,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.9048619270324708,0.4582051336765289,0.4360328912734985,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.50146484375,0.7901852130889893,0.3019472360610962,0.2135140299797058,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.501708984375,0.7443521022796631,0.2512357234954834,0.2414851784706115,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.6699735522270203,0.1821947544813156,0.8370838165283203,284.5012512207031,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1829528808594,284.4993896484375,1.0,0.4963804483413696,1.0,1.0,0.0,1.0,-2.5109548568725586,2.510949850082397,5.067279744253028e-06,1.93843162059784,0.9712544083595276,0.9712544083595276,0.0,133.76881408691406,138.0,29352.947265625,0.0,1476.34521484375,1.0,281.55584716796875,283.3446044921875,291.1591186523437,293.125244140625,293.1499938964844,293.1499938964844,281.25,36182.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229346871376038,1.0,0.0,0.0,3.927580356597901,3.927607297897339,1.0293034620190156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.630859375,0.0,1865.9459228515625,1895.4371337890625,0.0,2682.77880859375,0.9677250385284424,1.0,0.0,3.0,1.0,0.0
12056220,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8565816879272461,0.3961300849914551,0.3596912324428558,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.8979029059410095,0.4574011862277984,0.4354704916477203,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.7841305732727051,0.301356554031372,0.2132239639759063,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.7383731603622437,0.2498576343059539,0.2403585016727447,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28814697265625,0.6629703640937805,0.1803236901760101,0.8295016884803772,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645202636719,284.2852783203125,1.0,0.4967752695083618,1.0,1.0,0.0,1.0,-2.494922637939453,2.494917631149292,5.002496436645743e-06,1.925894021987915,0.9606503844261168,0.9606503844261168,0.0,137.1968994140625,141.0,30029.9609375,0.0,1470.022705078125,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36473.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317011594772339,1.0,0.0,0.0,3.910994529724121,3.911021232604981,1.02062847417983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.00048828125,0.0,1847.180419921875,1895.4371337890625,0.0,2764.287353515625,0.9641597867012024,1.0,0.0,3.0,1.0,0.0
12056280,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870178222656,0.8565816879272461,0.3961300849914551,0.3596912324428558,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28692626953125,0.8979029059410095,0.4574011862277984,0.4354704916477203,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28729248046875,0.7841305732727051,0.301356554031372,0.2132239639759063,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875366210937,0.7383731603622437,0.2498576343059539,0.2403585016727447,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28814697265625,0.6629703640937805,0.1803236901760101,0.8295016884803772,284.2870788574219,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1645202636719,284.2852783203125,1.0,0.4967752695083618,1.0,1.0,0.0,1.0,-2.494922637939453,2.494917631149292,5.002496436645743e-06,1.925894021987915,0.9606503844261168,0.9606503844261168,0.0,137.1968994140625,141.0,30029.9609375,0.0,1470.022705078125,1.0,281.2561340332031,283.0937194824219,291.1646423339844,293.1719665527344,293.1499938964844,293.1499938964844,280.95001220703125,36473.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317011594772339,1.0,0.0,0.0,3.910994529724121,3.911021232604981,1.02062847417983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.00048828125,0.0,1847.180419921875,1895.4371337890625,0.0,2764.287353515625,0.9641597867012024,1.0,0.0,3.0,1.0,0.0
12056340,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804443359375,0.8482255935668945,0.3916888535022735,0.3558790385723114,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.080322265625,0.8913844227790833,0.4564594328403473,0.434773325920105,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7785159945487976,0.3007456958293915,0.2129155248403549,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809020996094,0.7327831983566284,0.2484239935874939,0.2391726225614547,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814514160156,0.6564154028892517,0.178416833281517,0.8217204809188843,284.0804748535156,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473693847656,284.0787353515625,1.0,0.4970297217369079,1.0,1.0,0.0,1.0,-2.478360891342163,2.478356122970581,4.936092864227248e-06,1.9129794836044312,0.9473459124565125,0.9473459124565125,0.0,140.4879608154297,129.0,30781.85546875,0.0,1462.469482421875,1.0,280.956298828125,282.8531494140625,291.1714782714844,293.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36774.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409913778305054,1.0,0.0,0.0,3.883325338363648,3.883351802825928,1.006238335321541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.5087890625,0.0,1814.7403564453125,1895.4371337890625,0.0,2850.979248046875,0.9581105709075928,1.0,0.0,3.0,1.0,0.0
12056400,296.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804443359375,0.8482255935668945,0.3916888535022735,0.3558790385723114,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.080322265625,0.8913844227790833,0.4564594328403473,0.434773325920105,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7785159945487976,0.3007456958293915,0.2129155248403549,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809020996094,0.7327831983566284,0.2484239935874939,0.2391726225614547,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814514160156,0.6564154028892517,0.178416833281517,0.8217204809188843,284.0804748535156,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1473693847656,284.0787353515625,1.0,0.4970297217369079,1.0,1.0,0.0,1.0,-2.478360891342163,2.478356122970581,4.936092864227248e-06,1.9129794836044312,0.9473459124565125,0.9473459124565125,0.0,140.4879608154297,129.0,30781.85546875,0.0,1462.469482421875,1.0,280.956298828125,282.8531494140625,291.1714782714844,293.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,36774.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409913778305054,1.0,0.0,0.0,3.883325338363648,3.883351802825928,1.006238335321541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.5087890625,0.0,1814.7403564453125,1895.4371337890625,0.0,2850.979248046875,0.9581105709075928,1.0,0.0,3.0,1.0,0.0
12056460,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564297556877136,0.3912902176380157,0.3545433580875397,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.9030610918998718,0.4596455693244934,0.4366894960403442,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7896719574928284,0.3044307231903076,0.2146532982587814,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7420341968536377,0.2514266669750213,0.24083311855793,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.6657892465591431,0.1811725199222564,0.8281528949737549,283.8970642089844,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17218017578125,283.89703369140625,1.0,0.4940887093544006,1.0,1.0,0.0,1.0,-2.490840673446656,2.490835666656494,4.98527379022562e-06,1.9222899675369265,0.9317209720611572,0.9317209720611572,0.0,134.41505432128906,117.0,31820.51171875,0.0,1452.9208984375,1.0,280.656494140625,282.6357421875,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510985374450684,1.0,0.0,0.0,3.843942165374756,3.843968391418457,9.859320471150568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02197265625,0.0,1768.4090576171875,1895.4371337890625,0.0,2945.560791015625,0.9494479894638062,1.0,0.0,3.0,1.0,0.0
12056520,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.8564297556877136,0.3912902176380157,0.3545433580875397,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89703369140625,0.9030610918998718,0.4596455693244934,0.4366894960403442,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8970947265625,0.7896719574928284,0.3044307231903076,0.2146532982587814,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.89715576171875,0.7420341968536377,0.2514266669750213,0.24083311855793,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8973388671875,0.6657892465591431,0.1811725199222564,0.8281528949737549,283.8970642089844,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.17218017578125,283.89703369140625,1.0,0.4940887093544006,1.0,1.0,0.0,1.0,-2.490840673446656,2.490835666656494,4.98527379022562e-06,1.9222899675369265,0.9317209720611572,0.9317209720611572,0.0,134.41505432128906,117.0,31820.51171875,0.0,1452.9208984375,1.0,280.656494140625,282.6357421875,291.18194580078125,293.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,37088.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510985374450684,1.0,0.0,0.0,3.843942165374756,3.843968391418457,9.859320471150568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.02197265625,0.0,1768.4090576171875,1895.4371337890625,0.0,2945.560791015625,0.9494479894638062,1.0,0.0,3.0,1.0,0.0
12056580,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.8678234219551086,0.3889761567115783,0.3524898290634155,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.9194346070289612,0.4609093964099884,0.4379193782806396,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.8038356900215149,0.306282103061676,0.2159599363803863,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.72332763671875,0.7541122436523438,0.2526497840881347,0.2420212626457214,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.6780393123626709,0.1822755187749862,0.8332234025001526,283.7231750488281,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7228088378906,1.0,0.4894424676895141,1.0,1.0,0.0,1.0,-2.498953104019165,2.498948097229004,5.018198862671852e-06,1.928765654563904,0.9138971567153932,0.9138971567153932,0.0,126.52301788330078,105.0,32818.62890625,0.0,1429.8311767578125,1.0,280.3568115234375,282.4261779785156,291.1983642578125,293.36767578125,293.1499938964844,293.1499938964844,280.04998779296875,37428.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628635406494141,1.0,0.0,0.0,3.7920639514923096,3.792089700698853,9.594991752237547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.109375,0.0,1708.1436767578125,1895.4371337890625,0.0,3055.86376953125,0.9380146861076356,1.0,0.0,3.0,1.0,0.0
12056640,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.72314453125,0.8678234219551086,0.3889761567115783,0.3524898290634155,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7231140136719,0.9194346070289612,0.4609093964099884,0.4379193782806396,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7232360839844,0.8038356900215149,0.306282103061676,0.2159599363803863,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.72332763671875,0.7541122436523438,0.2526497840881347,0.2420212626457214,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7235717773437,0.6780393123626709,0.1822755187749862,0.8332234025001526,283.7231750488281,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.17706298828125,283.7228088378906,1.0,0.4894424676895141,1.0,1.0,0.0,1.0,-2.498953104019165,2.498948097229004,5.018198862671852e-06,1.928765654563904,0.9138971567153932,0.9138971567153932,0.0,126.52301788330078,105.0,32818.62890625,0.0,1429.8311767578125,1.0,280.3568115234375,282.4261779785156,291.1983642578125,293.36767578125,293.1499938964844,293.1499938964844,280.04998779296875,37428.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628635406494141,1.0,0.0,0.0,3.7920639514923096,3.792089700698853,9.594991752237547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.109375,0.0,1708.1436767578125,1895.4371337890625,0.0,3055.86376953125,0.9380146861076356,1.0,0.0,3.0,1.0,0.0
