time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.58740234375,0.8740679025650024,0.3875393569469452,0.3511598110198974,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5867004394531,0.9286336898803712,0.4611812829971313,0.4381396174430847,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5886535644531,0.8111099004745483,0.3068781197071075,0.2163355052471161,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5899658203125,0.760508120059967,0.252890408039093,0.2422014623880386,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.6842707395553589,0.1824408620595932,0.8337478041648865,283.5876159667969,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1759338378906,283.5782470703125,1.0,0.486447662115097,1.0,1.0,0.0,1.0,-2.498921155929565,2.4989161491394043,5.018207502871519e-06,1.928811192512512,0.9035207629203796,0.9035207629203796,0.0,122.35049438476562,105.0,33651.12890625,0.0,1412.018798828125,1.0,280.0981140136719,282.2527160644531,291.2327880859375,293.5025329589844,293.1499938964844,293.1499938964844,280.04998779296875,37631.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714755177497864,1.0,0.0,0.0,3.7610113620758057,3.7610366344451904,9.438490451429972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.14794921875,0.0,1672.7926025390625,1895.4371337890625,0.0,3136.651123046875,0.9311479926109314,1.0,0.0,3.0,1.0,0.0
12056760,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.547607421875,0.8807011842727661,0.3859568536281585,0.3496006429195404,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.54754638671875,0.9382709860801696,0.461260050535202,0.438093900680542,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.54766845703125,0.8183363676071167,0.30731400847435,0.2165455520153045,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5477294921875,0.7672339677810669,0.2529487311840057,0.2421509474515915,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5479431152344,0.6906528472900391,0.1824124157428741,0.8331777453422546,283.547607421875,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17291259765625,283.5472717285156,1.0,0.4830507934093475,1.0,1.0,0.0,1.0,-2.496502637863159,2.496497631072998,5.008622792956885e-06,1.9270060062408447,0.8937239646911621,0.8937239646911621,0.0,118.05229949951172,93.0,33683.546875,0.0,1390.63623046875,1.0,280.0570373535156,282.21856689453125,291.2103881835937,293.435546875,293.1499938964844,293.1499938964844,280.3500061035156,37820.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746086955070496,1.0,0.0,0.0,3.725620985031128,3.7256460189819336,9.261698892260029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0302734375,0.0,1632.846435546875,1895.4371337890625,0.0,3166.03759765625,0.9233911633491516,1.0,0.0,3.0,1.0,0.0
12056820,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.9001220464706421,0.3846088647842407,0.3474907577037811,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759521484375,0.9630041718482972,0.4628309607505798,0.4387191236019134,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.8373121619224548,0.3093136548995971,0.2173742353916168,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584533691406,0.7857474684715271,0.2537882924079895,0.2423014491796493,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.7076676487922668,0.1828232109546661,0.8323334455490112,283.7592163085937,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785888671875,283.7626037597656,1.0,0.4756320416927337,1.0,1.0,0.0,1.0,-2.494872808456421,2.49486780166626,5.002058060199488e-06,1.925732374191284,0.8794863820075989,0.8794863820075989,0.0,107.99879455566406,81.0,32702.98046875,0.0,1345.8251953125,1.0,280.3423156738281,282.4744567871094,291.1139221191406,293.210205078125,293.1499938964844,293.1499938964844,280.6499938964844,37824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561278581619263,1.0,0.0,0.0,3.656804323196411,3.65682864189148,8.922708616410091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.01123046875,0.0,1554.426025390625,1895.4371337890625,0.0,2992.695068359375,0.908066749572754,1.0,0.0,3.0,1.0,0.0
12056880,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.75927734375,0.9001220464706421,0.3846088647842407,0.3474907577037811,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.759521484375,0.9630041718482972,0.4628309607505798,0.4387191236019134,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7588806152344,0.8373121619224548,0.3093136548995971,0.2173742353916168,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7584533691406,0.7857474684715271,0.2537882924079895,0.2423014491796493,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7574462890625,0.7076676487922668,0.1828232109546661,0.8323334455490112,283.7592163085937,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1785888671875,283.7626037597656,1.0,0.4756320416927337,1.0,1.0,0.0,1.0,-2.494872808456421,2.49486780166626,5.002058060199488e-06,1.925732374191284,0.8794863820075989,0.8794863820075989,0.0,107.99879455566406,81.0,32702.98046875,0.0,1345.8251953125,1.0,280.3423156738281,282.4744567871094,291.1139221191406,293.210205078125,293.1499938964844,293.1499938964844,280.6499938964844,37824.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561278581619263,1.0,0.0,0.0,3.656804323196411,3.65682864189148,8.922708616410091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.01123046875,0.0,1554.426025390625,1895.4371337890625,0.0,2992.695068359375,0.908066749572754,1.0,0.0,3.0,1.0,0.0
12056940,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9361572265625,0.9164590835571288,0.3845404088497162,0.346980482339859,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93701171875,0.9796167612075806,0.4643495976924896,0.4396850168704986,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9349365234375,0.8520733118057251,0.3109574317932129,0.218204528093338,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335327148437,0.8001277446746826,0.2546515464782715,0.2427307069301605,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9302978515625,0.7199501991271973,0.1833664923906326,0.8330562710762024,283.9359741210937,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1869812011719,283.9465026855469,1.0,0.4714013338088989,1.0,1.0,0.0,1.0,-2.497797966003418,2.497792959213257,5.013848749513272e-06,1.9280213117599487,0.8735647797584534,0.8735647797584534,0.0,101.60343170166016,81.0,31843.048828125,0.0,1322.2711181640625,1.0,280.6083984375,282.692626953125,291.0772705078125,293.0653076171875,293.1499938964844,293.1499938964844,280.6499938964844,37729.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410008549690247,1.0,0.0,0.0,3.620410680770874,3.620434522628784,8.745989248382102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.0283203125,0.0,1513.330078125,1895.4371337890625,0.0,2851.06787109375,0.8999371528625488,1.0,0.0,3.0,1.0,0.0
12057000,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9940490722656,0.9333459734916688,0.384692907333374,0.346871554851532,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9943542480469,0.993225634098053,0.4657618105411529,0.4407354593276977,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99365234375,0.8665278553962708,0.3124345541000366,0.2190330922603607,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.8135232925415039,0.2554852068424225,0.2432513982057571,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920654296875,0.730959951877594,0.1839320510625839,0.8343363404273987,283.9939880371094,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.1954345703125,283.9977722167969,1.0,0.4681208729743957,1.0,1.0,0.0,1.0,-2.50208592414856,2.5020809173583984,5.031161890656222e-06,1.931378602981568,0.8685905933380127,0.8685905933380127,0.0,96.29264831542967,69.0,31797.572265625,0.0,1304.9688720703125,1.0,280.6413879394531,282.7503356933594,291.1102600097656,293.1260681152344,293.1499938964844,293.1499938964844,280.95001220703125,37665.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343656063079834,1.0,0.0,0.0,3.593702554702759,3.593726396560669,8.617425919510424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.9755859375,0.0,1483.7030029296875,1895.4371337890625,0.0,2789.12158203125,0.8939144015312195,1.0,0.0,3.0,1.0,0.0
12057060,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.9622503519058228,0.385290265083313,0.3470198810100555,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127990722656,0.9990000128746032,0.4715036153793335,0.4174772799015045,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8940649032592773,0.3160497546195984,0.221244141459465,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.8363962173461914,0.2575976252555847,0.2448442131280899,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.7513440251350403,0.1854219138622284,0.8391278982162476,284.21258544921875,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2256164550781,284.21502685546875,1.0,0.4592403471469879,1.0,1.0,0.0,1.0,-2.485205888748169,2.485200881958008,4.964818799635395e-06,1.919009804725647,0.8605356216430664,0.8605356216430664,0.0,87.4571762084961,72.0,30698.138671875,0.0,1246.4844970703125,1.0,280.9412536621094,283.010009765625,291.1387634277344,293.0882873535156,293.1499938964844,293.1499938964844,281.25,37423.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154195547103882,1.0,0.0,0.0,3.53963589668274,3.539659023284912,8.360080983038642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.5263671875,0.0,1424.1422119140625,1895.4371337890625,0.0,2613.1884765625,0.8817211985588074,1.0,0.0,3.0,1.0,0.0
12057120,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.9622503519058228,0.385290265083313,0.3470198810100555,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127990722656,0.9990000128746032,0.4715036153793335,0.4174772799015045,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2123413085937,0.8940649032592773,0.3160497546195984,0.221244141459465,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.8363962173461914,0.2575976252555847,0.2448442131280899,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.211181640625,0.7513440251350403,0.1854219138622284,0.8391278982162476,284.21258544921875,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2256164550781,284.21502685546875,1.0,0.4592403471469879,1.0,1.0,0.0,1.0,-2.485205888748169,2.485200881958008,4.964818799635395e-06,1.919009804725647,0.8605356216430664,0.8605356216430664,0.0,87.4571762084961,72.0,30698.138671875,0.0,1246.4844970703125,1.0,280.9412536621094,283.010009765625,291.1387634277344,293.0882873535156,293.1499938964844,293.1499938964844,281.25,37423.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154195547103882,1.0,0.0,0.0,3.53963589668274,3.539659023284912,8.360080983038642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.5263671875,0.0,1424.1422119140625,1895.4371337890625,0.0,2613.1884765625,0.8817211985588074,1.0,0.0,3.0,1.0,0.0
12057180,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9792419672012328,0.3861522674560547,0.3475466966629028,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.9990000128746032,0.4818961918354034,0.3960138857364654,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9146643280982972,0.3199555277824402,0.2237703651189804,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8527495265007019,0.2599633634090423,0.2468284219503402,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.7664692401885986,0.1872017830610275,0.8458770513534546,284.4266052246094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2818298339844,284.4292907714844,1.0,0.4542917311191559,1.0,1.0,0.0,1.0,-2.4730353355407715,2.4730303287506104,4.915803856420098e-06,1.9093307256698608,0.8552384376525879,0.8552384376525879,0.0,82.37928009033203,90.0,29709.845703125,0.0,1210.7059326171875,1.0,281.24053955078125,283.2669372558594,291.1673583984375,293.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,37128.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797898530960083,1.0,0.0,0.0,3.496301412582397,3.496324062347412,8.15663440789649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.953125,0.0,1376.886474609375,1895.4371337890625,0.0,2452.2275390625,0.8718869090080261,1.0,0.0,3.0,1.0,0.0
12057240,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266662597656,0.9792419672012328,0.3861522674560547,0.3475466966629028,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.9990000128746032,0.4818961918354034,0.3960138857364654,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4263610839844,0.9146643280982972,0.3199555277824402,0.2237703651189804,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.8527495265007019,0.2599633634090423,0.2468284219503402,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.7664692401885986,0.1872017830610275,0.8458770513534546,284.4266052246094,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2818298339844,284.4292907714844,1.0,0.4542917311191559,1.0,1.0,0.0,1.0,-2.4730353355407715,2.4730303287506104,4.915803856420098e-06,1.9093307256698608,0.8552384376525879,0.8552384376525879,0.0,82.37928009033203,90.0,29709.845703125,0.0,1210.7059326171875,1.0,281.24053955078125,283.2669372558594,291.1673583984375,293.05401611328125,293.1499938964844,293.1499938964844,281.54998779296875,37128.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797898530960083,1.0,0.0,0.0,3.496301412582397,3.496324062347412,8.15663440789649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.953125,0.0,1376.886474609375,1895.4371337890625,0.0,2452.2275390625,0.8718869090080261,1.0,0.0,3.0,1.0,0.0
12057300,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.9813824892044068,0.3867025375366211,0.347940981388092,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.9990000128746032,0.4873299598693847,0.3935553133487701,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837707519531,0.9190025329589844,0.3220238983631134,0.2251458317041397,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819702148437,0.8557543158531189,0.2612400650978088,0.2479629069566726,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780944824219,0.7693325281143188,0.1882054060697555,0.8500421643257141,284.5847473144531,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.31109619140625,284.5979309082031,1.0,0.4552181363105774,1.0,1.0,0.0,1.0,-2.478553295135498,2.478548288345337,4.937466655974276e-06,1.9134440422058103,0.854313313961029,0.854313313961029,0.0,82.03471374511719,90.0,29056.138671875,0.0,1215.8397216796875,1.0,281.4940490722656,283.4667358398437,291.1556701660156,292.9510498046875,293.1499938964844,293.1499938964844,281.54998779296875,36942.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872375249862671,1.0,0.0,0.0,3.479194402694702,3.479217052459717,8.077011557361402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.9873046875,0.0,1358.0357666015625,1895.4371337890625,0.0,2355.358642578125,0.8680002689361572,1.0,0.0,3.0,1.0,0.0
12057360,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.979994297027588,0.3874130547046661,0.3485711812973022,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6622314453125,0.9990000128746032,0.4921471178531647,0.3961612582206726,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.919052243232727,0.3242225646972656,0.2266684472560882,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612243652344,0.8553649187088013,0.2626164853572845,0.2492568492889404,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.7691096663475037,0.1893048733472824,0.8549323081970215,284.6620178222656,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3361511230469,284.6661071777344,1.0,0.4579297602176666,1.0,1.0,0.0,1.0,-2.491689682006836,2.491684675216675,4.989924946130486e-06,1.923593521118164,0.853214681148529,0.853214681148529,0.0,83.01663208007812,108.0,29110.44921875,0.0,1235.7733154296875,1.0,281.54052734375,283.5416259765625,291.2021789550781,293.0434875488281,293.1499938964844,293.1499938964844,281.8500061035156,36765.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825524806976318,1.0,0.0,0.0,3.466369152069092,3.466391563415528,8.01757266799541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.11865234375,0.0,1343.7471923828125,1895.4371337890625,0.0,2313.087646484375,0.8649774193763733,1.0,0.0,3.0,1.0,0.0
12057420,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9684177041053772,0.3890745043754577,0.3501053750514984,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991492629051208,0.413273811340332,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.909363090991974,0.3288371860980987,0.2299244701862335,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468457460403442,0.2655294835567474,0.2520874738693237,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7615598440170288,0.1916303932666778,0.8658243417739868,284.9100952148437,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.91485595703125,1.0,0.4677684903144836,1.0,1.0,0.0,1.0,-2.5344741344451904,2.53446888923645,5.162954494153382e-06,1.9567573070526123,0.8545982241630554,0.8545982241630554,0.0,88.14706420898438,126.0,28739.296875,0.0,1310.373291015625,1.0,281.840087890625,283.82342529296875,291.245849609375,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709240913391113,1.0,0.0,0.0,3.4518356323242188,3.451857805252075,7.950482654450752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.55126953125,0.0,1326.19580078125,1895.4371337890625,0.0,2209.048583984375,0.8614421486854553,1.0,0.0,3.0,1.0,0.0
12057480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9684177041053772,0.3890745043754577,0.3501053750514984,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9990000128746032,0.4991492629051208,0.413273811340332,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.909363090991974,0.3288371860980987,0.2299244701862335,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8468457460403442,0.2655294835567474,0.2520874738693237,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7615598440170288,0.1916303932666778,0.8658243417739868,284.9100952148437,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3671569824219,284.91485595703125,1.0,0.4677684903144836,1.0,1.0,0.0,1.0,-2.5344741344451904,2.53446888923645,5.162954494153382e-06,1.9567573070526123,0.8545982241630554,0.8545982241630554,0.0,88.14706420898438,126.0,28739.296875,0.0,1310.373291015625,1.0,281.840087890625,283.82342529296875,291.245849609375,293.05865478515625,293.1499938964844,293.1499938964844,282.1499938964844,36356.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709240913391113,1.0,0.0,0.0,3.4518356323242188,3.451857805252075,7.950482654450752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.55126953125,0.0,1326.19580078125,1895.4371337890625,0.0,2209.048583984375,0.8614421486854553,1.0,0.0,3.0,1.0,0.0
12057540,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9476001858711244,0.3911702334880829,0.35210782289505,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.5026393532752991,0.4420922100543976,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8930336236953735,0.333814799785614,0.23350290954113,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323383927345276,0.2687112390995025,0.2552711963653564,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484509348869324,0.1941084861755371,0.8779618740081787,285.1840209960937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.1882629394531,1.0,0.4821473658084869,1.0,1.0,0.0,1.0,-2.594202280044556,2.5941967964172363,5.409609912021551e-06,2.003103256225586,0.8598265647888184,0.8598265647888184,0.0,96.77447509765624,129.0,28644.115234375,0.0,1424.9263916015625,1.0,282.1397399902344,284.1156311035156,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633755803108215,1.0,0.0,0.0,3.45439076423645,3.454412937164306,7.962257768667769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.41455078125,0.0,1325.52099609375,1895.4371337890625,0.0,2142.244873046875,0.8616544008255005,1.0,0.0,3.0,1.0,0.0
12057600,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.9476001858711244,0.3911702334880829,0.35210782289505,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.5026393532752991,0.4420922100543976,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.8930336236953735,0.333814799785614,0.23350290954113,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.8323383927345276,0.2687112390995025,0.2552711963653564,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.181884765625,0.7484509348869324,0.1941084861755371,0.8779618740081787,285.1840209960937,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3750305175781,285.1882629394531,1.0,0.4821473658084869,1.0,1.0,0.0,1.0,-2.594202280044556,2.5941967964172363,5.409609912021551e-06,2.003103256225586,0.8598265647888184,0.8598265647888184,0.0,96.77447509765624,129.0,28644.115234375,0.0,1424.9263916015625,1.0,282.1397399902344,284.1156311035156,291.2933349609375,293.0960998535156,293.1499938964844,293.1499938964844,282.45001220703125,35898.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633755803108215,1.0,0.0,0.0,3.45439076423645,3.454412937164306,7.962257768667769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.41455078125,0.0,1325.52099609375,1895.4371337890625,0.0,2142.244873046875,0.8616544008255005,1.0,0.0,3.0,1.0,0.0
12057660,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.931899070739746,0.3936476707458496,0.3544487655162811,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.5041823983192444,0.4649257361888885,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8826196789741516,0.3391121029853821,0.2372935563325882,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.822772204875946,0.2721284627914428,0.2586566507816314,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.7399460673332214,0.1966873556375503,0.8904379606246948,285.45806884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.4620666503906,1.0,0.4941576719284057,1.0,1.0,0.0,1.0,-2.648080825805664,2.6480751037597656,5.6377357395831496e-06,2.045234680175781,0.8687772750854492,0.8687772750854492,0.0,104.20569610595705,132.0,28579.857421875,0.0,1530.909912109375,1.0,282.4398193359375,284.4001770019531,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597485184669495,1.0,0.0,0.0,3.4744346141815186,3.474457025527954,8.054926752265601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.50244140625,0.0,1342.4757080078125,1895.4371337890625,0.0,2110.3671875,0.8657484650611877,1.0,0.0,3.0,1.0,0.0
12057720,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.931899070739746,0.3936476707458496,0.3544487655162811,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.9990000128746032,0.5041823983192444,0.4649257361888885,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.457763671875,0.8826196789741516,0.3391121029853821,0.2372935563325882,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.822772204875946,0.2721284627914428,0.2586566507816314,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45611572265625,0.7399460673332214,0.1966873556375503,0.8904379606246948,285.45806884765625,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3717041015625,285.4620666503906,1.0,0.4941576719284057,1.0,1.0,0.0,1.0,-2.648080825805664,2.6480751037597656,5.6377357395831496e-06,2.045234680175781,0.8687772750854492,0.8687772750854492,0.0,104.20569610595705,132.0,28579.857421875,0.0,1530.909912109375,1.0,282.4398193359375,284.4001770019531,291.3401184082031,293.14129638671875,293.1499938964844,293.1499938964844,282.75,35438.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597485184669495,1.0,0.0,0.0,3.4744346141815186,3.474457025527954,8.054926752265601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.50244140625,0.0,1342.4757080078125,1895.4371337890625,0.0,2110.3671875,0.8657484650611877,1.0,0.0,3.0,1.0,0.0
12057780,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.919092893600464,0.3963633775711059,0.3570151031017303,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9969370365142822,0.5060299038887024,0.479043960571289,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.8747720122337341,0.3446364104747772,0.2412449717521667,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8152486085891724,0.2757150828838348,0.2622023224830627,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334340214729309,0.199356734752655,0.90325528383255,285.71746826171875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.7204284667969,1.0,0.5044710636138916,1.0,1.0,0.0,1.0,-2.6923885345458984,2.6923828125,5.829155270475894e-06,2.080018997192383,0.8810948729515076,0.8810948729515076,0.0,110.96487426757812,135.0,28417.716796875,0.0,1624.1519775390625,1.0,282.73992919921875,284.67047119140625,291.376708984375,293.1736145019531,293.1499938964844,293.1499938964844,283.04998779296875,35016.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575929164886475,1.0,0.0,0.0,3.5103774070739746,3.51039981842041,8.222443739214214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.53125,0.0,1376.2333984375,1895.4371337890625,0.0,2091.4931640625,0.8734241724014282,1.0,0.0,3.0,1.0,0.0
12057840,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174377441406,0.919092893600464,0.3963633775711059,0.3570151031017303,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9969370365142822,0.5060299038887024,0.479043960571289,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.8747720122337341,0.3446364104747772,0.2412449717521667,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8152486085891724,0.2757150828838348,0.2622023224830627,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7159118652344,0.7334340214729309,0.199356734752655,0.90325528383255,285.71746826171875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3720703125,285.7204284667969,1.0,0.5044710636138916,1.0,1.0,0.0,1.0,-2.6923885345458984,2.6923828125,5.829155270475894e-06,2.080018997192383,0.8810948729515076,0.8810948729515076,0.0,110.96487426757812,135.0,28417.716796875,0.0,1624.1519775390625,1.0,282.73992919921875,284.67047119140625,291.376708984375,293.1736145019531,293.1499938964844,293.1499938964844,283.04998779296875,35016.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575929164886475,1.0,0.0,0.0,3.5103774070739746,3.51039981842041,8.222443739214214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.53125,0.0,1376.2333984375,1895.4371337890625,0.0,2091.4931640625,0.8734241724014282,1.0,0.0,3.0,1.0,0.0
12057900,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.9123443365097046,0.3977445960044861,0.3583053350448608,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.9918883442878724,0.5077017545700073,0.4803804159164428,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8704490065574646,0.3474331796169281,0.243242397904396,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.811021625995636,0.2775293290615082,0.2639996409416199,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.7298718690872192,0.2007009238004684,0.9097349643707277,285.8920593261719,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3765869140625,285.9040832519531,1.0,0.5088529586791992,1.0,1.0,0.0,1.0,-2.7080624103546143,2.7080564498901367,5.89736555411946e-06,2.092195987701416,0.8890559673309326,0.8890559673309326,0.0,114.48538208007812,135.0,28004.7578125,0.0,1662.895751953125,1.0,282.9947814941406,284.866943359375,291.3616027832031,293.087646484375,293.1499938964844,293.1499938964844,283.04998779296875,34813.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536146640777588,1.0,0.0,0.0,3.5333406925201416,3.533363342285156,8.330370633302664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.314453125,0.0,1398.619140625,1895.4371337890625,0.0,2056.803955078125,0.8784356117248535,1.0,0.0,3.0,1.0,0.0
12057960,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96099853515625,0.9079071879386902,0.399230033159256,0.3597258925437927,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.9884501099586488,0.5099124312400818,0.4823483824729919,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8679221272468567,0.3503162264823913,0.2453114241361618,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.8083162903785706,0.2794131934642792,0.2658588588237762,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9597473144531,0.7276621460914612,0.2021036297082901,0.9164053201675416,285.96099853515625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3847351074219,285.9635009765625,1.0,0.512965202331543,1.0,1.0,0.0,1.0,-2.724869728088379,2.7248637676239014,5.970995971438242e-06,2.105275630950928,0.8965397477149963,0.8965397477149963,0.0,117.39421844482422,138.0,28141.611328125,0.0,1700.9932861328125,1.0,283.041015625,284.9268798828125,291.4029541015625,293.1871032714844,293.1499938964844,293.1499938964844,283.1499938964844,34655.42578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546846270561218,1.0,0.0,0.0,3.5598673820495605,3.5598902702331543,8.455921829408908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.12060546875,0.0,1425.3726806640625,1895.4371337890625,0.0,2066.115234375,0.8821970224380493,1.0,0.0,3.0,1.0,0.0
12058020,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9011219143867492,0.4015730321407318,0.3621386289596557,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9832053780555724,0.5144177675247192,0.4867151081562042,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8644111752510071,0.3556708693504333,0.2492361068725586,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8042420148849487,0.2828739881515503,0.269368976354599,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7244354486465454,0.2046753168106079,0.9290077686309814,286.0595397949219,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.06072998046875,1.0,0.5204939842224121,1.0,1.0,0.0,1.0,-2.757100343704224,2.757094144821167,6.113612926128553e-06,2.130423784255981,0.91214519739151,0.91214519739151,0.0,122.51055145263672,141.0,28264.3671875,0.0,1773.0897216796875,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.28399658203125,293.1499938964844,293.1499938964844,283.04998779296875,34117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609329223632812,1.0,0.0,0.0,3.5970399379730225,3.597063064575196,8.633439279037702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.951171875,0.0,1461.1597900390625,1895.4371337890625,0.0,2120.760498046875,0.8937534093856812,1.0,0.0,3.0,1.0,0.0
12058080,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9011219143867492,0.4015730321407318,0.3621386289596557,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.9832053780555724,0.5144177675247192,0.4867151081562042,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594482421875,0.8644111752510071,0.3556708693504333,0.2492361068725586,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.8042420148849487,0.2828739881515503,0.269368976354599,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0589599609375,0.7244354486465454,0.2046753168106079,0.9290077686309814,286.0595397949219,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.39764404296875,286.06072998046875,1.0,0.5204939842224121,1.0,1.0,0.0,1.0,-2.757100343704224,2.757094144821167,6.113612926128553e-06,2.130423784255981,0.91214519739151,0.91214519739151,0.0,122.51055145263672,141.0,28264.3671875,0.0,1773.0897216796875,1.0,283.1468200683594,285.0235900878906,291.4664611816406,293.28399658203125,293.1499938964844,293.1499938964844,283.04998779296875,34117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609329223632812,1.0,0.0,0.0,3.5970399379730225,3.597063064575196,8.633439279037702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.951171875,0.0,1461.1597900390625,1895.4371337890625,0.0,2120.760498046875,0.8937534093856812,1.0,0.0,3.0,1.0,0.0
12058140,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000915527344,0.8967729806900024,0.4023711681365967,0.3631989061832428,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998474121094,0.9798403382301332,0.5168553590774536,0.4893014430999756,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.8621183037757874,0.3586030900478363,0.2514873445034027,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005187988281,0.801565408706665,0.2846904397010803,0.2713326811790466,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010986328125,0.7222931385040283,0.2059962302446365,0.9359895586967468,286.00006103515625,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39990234375,285.99810791015625,1.0,0.5248388051986694,1.0,1.0,0.0,1.0,-2.774945020675659,2.7749388217926025,6.1933938013680745e-06,2.1443915367126465,0.9205784201622008,0.9205784201622008,0.0,125.66928100585938,141.0,28691.029296875,0.0,1815.2138671875,1.0,283.0600280761719,284.9472351074219,291.52618408203125,293.4063720703125,293.1499938964844,293.1499938964844,283.04998779296875,34327.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721690535545349,1.0,0.0,0.0,3.642688035964966,3.642711639404297,8.853953659127001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.2900390625,0.0,1512.5570068359375,1895.4371337890625,0.0,2220.1240234375,0.9024474620819092,1.0,0.0,3.0,1.0,0.0
12058200,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8939346075057983,0.4026017487049103,0.3635340631008148,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.9775920510292052,0.5180394649505615,0.4905384480953216,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98974609375,0.8604937195777893,0.3600854575634002,0.2526065111160278,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9898376464844,0.7997291684150696,0.2855612337589264,0.2722728848457336,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99005126953125,0.7207877039909363,0.2066047042608261,0.9392641186714172,285.9896850585937,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3990478515625,285.9890441894531,1.0,0.52708899974823,1.0,1.0,0.0,1.0,-2.783247470855713,2.783241271972656,6.230695362319239e-06,2.150892972946167,0.9254496693611144,0.9254496693611144,0.0,127.51026916503906,144.0,28804.271484375,0.0,1836.7447509765625,1.0,283.0528259277344,284.93365478515625,291.5339660644531,293.4195251464844,293.1499938964844,293.1499938964844,282.75,34376.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770135998725891,1.0,0.0,0.0,3.6639113426208496,3.66393518447876,8.957425166045141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.00341796875,0.0,1536.5040283203125,1895.4371337890625,0.0,2263.368896484375,0.9072530269622804,1.0,0.0,3.0,1.0,0.0
12058260,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8846641778945923,0.4019278883934021,0.3635051548480987,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9698559641838074,0.5201089382171631,0.4930587112903595,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8547790050506592,0.3631984889507293,0.255146861076355,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.7933835387229919,0.2871257066726684,0.2742190062999725,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.715371310710907,0.2075512409210205,0.9455966353416444,285.76129150390625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851928710937,285.75927734375,1.0,0.5325451493263245,1.0,1.0,0.0,1.0,-2.799255847930908,2.799249649047852,6.303120699158171e-06,2.163514375686645,0.9344038367271424,0.9344038367271424,0.0,132.87998962402344,147.0,29684.6015625,0.0,1887.2772216796875,1.0,282.7579650878906,284.67205810546875,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000733256340027,1.0,0.0,0.0,3.7145063877105713,3.7145309448242174,9.206520985571842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.783203125,0.0,1595.9466552734375,1895.4371337890625,0.0,2472.09521484375,0.9187973737716676,1.0,0.0,3.0,1.0,0.0
12058320,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613220214844,0.8846641778945923,0.4019278883934021,0.3635051548480987,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9698559641838074,0.5201089382171631,0.4930587112903595,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8547790050506592,0.3631984889507293,0.255146861076355,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7617492675781,0.7933835387229919,0.2871257066726684,0.2742190062999725,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7623596191406,0.715371310710907,0.2075512409210205,0.9455966353416444,285.76129150390625,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3851928710937,285.75927734375,1.0,0.5325451493263245,1.0,1.0,0.0,1.0,-2.799255847930908,2.799249649047852,6.303120699158171e-06,2.163514375686645,0.9344038367271424,0.9344038367271424,0.0,132.87998962402344,147.0,29684.6015625,0.0,1887.2772216796875,1.0,282.7579650878906,284.67205810546875,291.5893859863281,293.5660400390625,293.1499938964844,293.1499938964844,282.45001220703125,34663.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000733256340027,1.0,0.0,0.0,3.7145063877105713,3.7145309448242174,9.206520985571842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.783203125,0.0,1595.9466552734375,1895.4371337890625,0.0,2472.09521484375,0.9187973737716676,1.0,0.0,3.0,1.0,0.0
12058380,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8743072748184204,0.4001474678516388,0.3623095452785492,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9605042338371276,0.5210036039352417,0.4943374991416931,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8480870723724365,0.3653708398342132,0.2569451034069061,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.785894513130188,0.2877844274044037,0.2752330005168915,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7084256410598755,0.2076365351676941,0.9478297233581544,285.52203369140625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199584960937,1.0,0.5367674827575684,1.0,1.0,0.0,1.0,-2.8054275512695312,2.8054213523864746,6.331284112093272e-06,2.1684398651123047,0.9400585889816284,0.9400585889816284,0.0,138.35301208496094,150.0,30478.34765625,0.0,1923.1790771484373,1.0,282.4577331542969,284.4024963378906,291.5992431640625,293.6342468261719,293.1499938964844,293.1499938964844,282.1499938964844,34977.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817864179611206,1.0,0.0,0.0,3.7533130645751953,3.753337860107422,9.399892064720916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.529296875,0.0,1643.3060302734375,1895.4371337890625,0.0,2635.793701171875,0.9277257919311525,1.0,0.0,3.0,1.0,0.0
12058440,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8743072748184204,0.4001474678516388,0.3623095452785492,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9605042338371276,0.5210036039352417,0.4943374991416931,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52215576171875,0.8480870723724365,0.3653708398342132,0.2569451034069061,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.785894513130188,0.2877844274044037,0.2752330005168915,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7084256410598755,0.2076365351676941,0.9478297233581544,285.52203369140625,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3625793457031,285.5199584960937,1.0,0.5367674827575684,1.0,1.0,0.0,1.0,-2.8054275512695312,2.8054213523864746,6.331284112093272e-06,2.1684398651123047,0.9400585889816284,0.9400585889816284,0.0,138.35301208496094,150.0,30478.34765625,0.0,1923.1790771484373,1.0,282.4577331542969,284.4024963378906,291.5992431640625,293.6342468261719,293.1499938964844,293.1499938964844,282.1499938964844,34977.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817864179611206,1.0,0.0,0.0,3.7533130645751953,3.753337860107422,9.399892064720916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.529296875,0.0,1643.3060302734375,1895.4371337890625,0.0,2635.793701171875,0.9277257919311525,1.0,0.0,3.0,1.0,0.0
12058500,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.8694475293159485,0.3990770280361175,0.3615372776985168,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.9559019804000854,0.5212159156799316,0.4947392642498016,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582458496094,0.8449879288673401,0.3662777543067932,0.2577080130577087,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598327636719,0.7823166847229004,0.2879144549369812,0.2755308747291565,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.7048654556274414,0.2074725478887558,0.9479112029075624,285.3575439453125,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3504943847656,285.3475646972656,1.0,0.5384874939918518,1.0,1.0,0.0,1.0,-2.8063576221466064,2.8063511848449707,6.335576472338289e-06,2.169201612472534,0.9411717057228088,0.9411717057228088,0.0,140.91140747070312,150.0,31246.93359375,0.0,1936.8974609375,1.0,282.1984558105469,284.1997985839844,291.6309509277344,293.7610168457031,293.1499938964844,293.1499938964844,282.1499938964844,35143.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273478150367737,1.0,0.0,0.0,3.7685508728027344,3.76857590675354,9.476370337324624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.115234375,0.0,1662.48583984375,1895.4371337890625,0.0,2723.7705078125,0.9312315583229064,1.0,0.0,3.0,1.0,0.0
