time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.864601194858551,0.3979218304157257,0.3605817258358001,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.951168656349182,0.5213069915771484,0.4949298202991485,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059997558594,0.8418824076652527,0.3670964241027832,0.2583494782447815,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30621337890625,0.7787058353424072,0.2879401445388794,0.2756749391555786,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.7012075185775757,0.2071980088949203,0.947302222251892,285.305908203125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.33795166015625,285.3045349121094,1.0,0.5399649143218994,1.0,1.0,0.0,1.0,-2.805652141571045,2.805645704269409,6.332455541269155e-06,2.1686856746673584,0.9429810047149658,0.9429810047149658,0.0,143.42138671875,153.0,31393.921875,0.0,1947.7799072265625,1.0,282.15692138671875,284.14434814453125,291.609130859375,293.69488525390625,293.1499938964844,293.1499938964844,281.8500061035156,35275.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306609988212585,1.0,0.0,0.0,3.780893087387085,3.78091812133789,9.538542826703631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.05126953125,0.0,1678.1116943359375,1895.4371337890625,0.0,2754.599609375,0.9341253042221068,1.0,0.0,3.0,1.0,0.0
12058620,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8561106324195862,0.3955578207969665,0.3586722612380981,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9426551461219788,0.5213386416435242,0.4951999485492706,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8366419672966003,0.3686471283435821,0.259587287902832,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723749876022339,0.2878535389900207,0.2758252024650574,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6945707201957703,0.2064901739358902,0.9452561736106871,285.1065979003906,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143310546875,285.1051940917969,1.0,0.5424302220344543,1.0,1.0,0.0,1.0,-2.8028931617736816,2.802886962890625,6.3200500335369725e-06,2.166572570800781,0.943408191204071,0.943408191204071,0.0,147.92543029785156,156.0,32364.271484375,0.0,1964.9014892578125,1.0,281.8572998046875,283.8966979980469,291.6319580078125,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35549.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418372273445129,1.0,0.0,0.0,3.7983009815216064,3.798326253890991,9.626579640098498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5537109375,0.0,1700.99951171875,1895.4371337890625,0.0,2858.88525390625,0.9382186532020568,1.0,0.0,3.0,1.0,0.0
12058680,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8561106324195862,0.3955578207969665,0.3586722612380981,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.9426551461219788,0.5213386416435242,0.4951999485492706,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8366419672966003,0.3686471283435821,0.259587287902832,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.7723749876022339,0.2878535389900207,0.2758252024650574,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6945707201957703,0.2064901739358902,0.9452561736106871,285.1065979003906,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3143310546875,285.1051940917969,1.0,0.5424302220344543,1.0,1.0,0.0,1.0,-2.8028931617736816,2.802886962890625,6.3200500335369725e-06,2.166572570800781,0.943408191204071,0.943408191204071,0.0,147.92543029785156,156.0,32364.271484375,0.0,1964.9014892578125,1.0,281.8572998046875,283.8966979980469,291.6319580078125,293.77325439453125,293.1499938964844,293.1499938964844,281.54998779296875,35549.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418372273445129,1.0,0.0,0.0,3.7983009815216064,3.798326253890991,9.626579640098498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.5537109375,0.0,1700.99951171875,1895.4371337890625,0.0,2858.88525390625,0.9382186532020568,1.0,0.0,3.0,1.0,0.0
12058740,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8485468626022339,0.3930547833442688,0.3566271662712097,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.934864103794098,0.5211274027824402,0.4952254891395569,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321221470832825,0.3700566589832306,0.2607130110263824,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7667320370674133,0.287587970495224,0.2757824063301086,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6884484887123108,0.2056033760309219,0.9422645568847656,284.91290283203125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443795919418335,1.0,1.0,0.0,1.0,-2.798173666000366,2.7981674671173096,6.298764219536679e-06,2.162915229797364,0.9412773847579956,0.9412773847579956,0.0,151.99703979492188,144.0,33398.3203125,0.0,1976.775390625,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529326915740967,1.0,0.0,0.0,3.805900812149048,3.805926322937012,9.66514107858529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.38623046875,0.0,1712.17333984375,1895.4371337890625,0.0,2962.74609375,0.940097987651825,1.0,0.0,3.0,1.0,0.0
12058800,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8485468626022339,0.3930547833442688,0.3566271662712097,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.934864103794098,0.5211274027824402,0.4952254891395569,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8321221470832825,0.3700566589832306,0.2607130110263824,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7667320370674133,0.287587970495224,0.2757824063301086,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6884484887123108,0.2056033760309219,0.9422645568847656,284.91290283203125,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2917785644531,284.9117126464844,1.0,0.5443795919418335,1.0,1.0,0.0,1.0,-2.798173666000366,2.7981674671173096,6.298764219536679e-06,2.162915229797364,0.9412773847579956,0.9412773847579956,0.0,151.99703979492188,144.0,33398.3203125,0.0,1976.775390625,1.0,281.5572814941406,283.6571350097656,291.661865234375,293.8630676269531,293.1499938964844,293.1499938964844,281.25,35813.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529326915740967,1.0,0.0,0.0,3.805900812149048,3.805926322937012,9.66514107858529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.38623046875,0.0,1712.17333984375,1895.4371337890625,0.0,2962.74609375,0.940097987651825,1.0,0.0,3.0,1.0,0.0
12058860,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8495897054672241,0.3904763758182525,0.3542635440826416,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9383485317230223,0.5207313895225525,0.494816243648529,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8357181549072266,0.3713877499103546,0.2615891993045807,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7690351009368896,0.2872067391872406,0.2753660678863525,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6897859573364258,0.204613983631134,0.9375410079956056,284.7249755859375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237854003906,1.0,0.5414108633995056,1.0,1.0,0.0,1.0,-2.7897210121154785,2.789714813232422,6.260768259380711e-06,2.156381607055664,0.9367027282714844,0.9367027282714844,0.0,149.609130859375,132.0,34478.05078125,0.0,1951.884765625,1.0,281.2572021484375,283.42578125,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647306561470032,1.0,0.0,0.0,3.80404543876648,3.8040709495544434,9.655719850343305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.767578125,0.0,1711.9393310546875,1895.4371337890625,0.0,3073.37890625,0.9398447275161744,1.0,0.0,3.0,1.0,0.0
12058920,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250061035156,0.8495897054672241,0.3904763758182525,0.3542635440826416,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9383485317230223,0.5207313895225525,0.494816243648529,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.8357181549072266,0.3713877499103546,0.2615891993045807,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7690351009368896,0.2872067391872406,0.2753660678863525,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.6897859573364258,0.204613983631134,0.9375410079956056,284.7249755859375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2706604003906,284.7237854003906,1.0,0.5414108633995056,1.0,1.0,0.0,1.0,-2.7897210121154785,2.789714813232422,6.260768259380711e-06,2.156381607055664,0.9367027282714844,0.9367027282714844,0.0,149.609130859375,132.0,34478.05078125,0.0,1951.884765625,1.0,281.2572021484375,283.42578125,291.6951599121094,293.9621887207031,293.1499938964844,293.1499938964844,280.95001220703125,36069.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647306561470032,1.0,0.0,0.0,3.80404543876648,3.8040709495544434,9.655719850343305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.767578125,0.0,1711.9393310546875,1895.4371337890625,0.0,3073.37890625,0.9398447275161744,1.0,0.0,3.0,1.0,0.0
12058980,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8563228845596313,0.3878370821475982,0.3516986668109894,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.9490912556648254,0.5201606154441833,0.494088739156723,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8448219299316406,0.3726653456687927,0.2623119950294494,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.776663601398468,0.2867454588413238,0.2747144699096679,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.6960740685462952,0.2035757452249527,0.9318219423294068,284.5376892089844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365600585937,1.0,0.5358390212059021,1.0,1.0,0.0,1.0,-2.778978109359741,2.778971910476685,6.212543667061254e-06,2.1480324268341064,0.929633378982544,0.929633378982544,0.0,143.20611572265625,120.0,35505.3515625,0.0,1904.4925537109373,1.0,280.9572448730469,283.1969909667969,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766555786132812,1.0,0.0,0.0,3.792536973953247,3.792562484741211,9.597385997039964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.9814453125,0.0,1700.1741943359375,1895.4371337890625,0.0,3185.23046875,0.9374256134033204,1.0,0.0,3.0,1.0,0.0
12059040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377197265625,0.8563228845596313,0.3878370821475982,0.3516986668109894,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375671386719,0.9490912556648254,0.5201606154441833,0.494088739156723,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5377502441406,0.8448219299316406,0.3726653456687927,0.2623119950294494,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.776663601398468,0.2867454588413238,0.2747144699096679,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.538330078125,0.6960740685462952,0.2035757452249527,0.9318219423294068,284.5376892089844,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2509765625,284.5365600585937,1.0,0.5358390212059021,1.0,1.0,0.0,1.0,-2.778978109359741,2.778971910476685,6.212543667061254e-06,2.1480324268341064,0.929633378982544,0.929633378982544,0.0,143.20611572265625,120.0,35505.3515625,0.0,1904.4925537109373,1.0,280.9572448730469,283.1969909667969,291.7248229980469,294.0562744140625,293.1499938964844,293.1499938964844,280.6499938964844,36330.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766555786132812,1.0,0.0,0.0,3.792536973953247,3.792562484741211,9.597385997039964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.9814453125,0.0,1700.1741943359375,1895.4371337890625,0.0,3185.23046875,0.9374256134033204,1.0,0.0,3.0,1.0,0.0
12059100,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3966979980469,0.8614558577537537,0.386512279510498,0.3504144251346588,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.956369161605835,0.519827663898468,0.4936766922473907,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968811035156,0.8511244654655457,0.3732995390892029,0.2626640200614929,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.7821122407913208,0.2864990532398224,0.2743532955646515,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012145996094,0.7006871700286865,0.2030535489320755,0.9288185238838196,284.3964233398437,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2419128417969,284.3876953125,1.0,0.5324172973632812,1.0,1.0,0.0,1.0,-2.7733192443847656,2.773313045501709,6.187201051943703e-06,2.143626928329468,0.9245801568031312,0.9245801568031312,0.0,139.06341552734375,120.0,36414.9375,0.0,1876.028076171875,1.0,280.69781494140625,283.0153503417969,291.7650451660156,294.2007751464844,293.1499938964844,293.1499938964844,280.6499938964844,36478.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849900960922241,1.0,0.0,0.0,3.7831664085388175,3.7831919193267822,9.55001837610325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.9306640625,0.0,1690.1455078125,1895.4371337890625,0.0,3263.325927734375,0.9353841543197632,1.0,0.0,3.0,1.0,0.0
12059160,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35162353515625,0.867358922958374,0.3851350843906402,0.3490000665187835,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3514709472656,0.9642130732536316,0.5194137096405029,0.4931140542030334,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35162353515625,0.858258068561554,0.3738918304443359,0.2629379630088806,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.351806640625,0.7882851958274841,0.2862098515033722,0.2739084959030151,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.7059141397476196,0.2025023996829986,0.9255365133285522,284.3515930175781,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.23260498046875,284.3506164550781,1.0,0.5286620855331421,1.0,1.0,0.0,1.0,-2.766794443130493,2.7667882442474365,6.158058567962144e-06,2.138554334640503,0.9200974702835084,0.9200974702835084,0.0,134.5952911376953,108.0,36484.98828125,0.0,1844.8004150390625,1.0,280.6568298339844,282.9711303710937,291.7510070800781,294.143798828125,293.1499938964844,293.1499938964844,280.3500061035156,36605.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880831599235535,1.0,0.0,0.0,3.770875215530396,3.77090048789978,9.48806359701848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.3056640625,0.0,1676.5343017578125,1895.4371337890625,0.0,3292.277099609375,0.9327394962310792,1.0,0.0,3.0,1.0,0.0
12059220,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825030326843262,0.3823685944080353,0.3461928069591522,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9817173480987548,0.5184869170188904,0.4919187426567077,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8760254979133606,0.3750651478767395,0.2634887993335724,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8035451769828796,0.2855983972549438,0.2729809284210205,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.7183604836463928,0.2013953179121017,0.9188635945320128,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.16778564453125,1.0,0.520473062992096,1.0,1.0,0.0,1.0,-2.753512382507324,2.7535064220428467,6.098927769926377e-06,2.128218412399292,0.9081481695175172,0.9081481695175172,0.0,124.73021697998048,96.0,37505.55859375,0.0,1778.0548095703125,1.0,280.3573913574219,282.7578430175781,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990182280540466,1.0,0.0,0.0,3.7382540702819824,3.738279104232788,9.324614325123548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.82421875,0.0,1640.5029296875,1895.4371337890625,0.0,3394.43115234375,0.9256181120872498,1.0,0.0,3.0,1.0,0.0
12059280,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.8825030326843262,0.3823685944080353,0.3461928069591522,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9817173480987548,0.5184869170188904,0.4919187426567077,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.16876220703125,0.8760254979133606,0.3750651478767395,0.2634887993335724,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689453125,0.8035451769828796,0.2855983972549438,0.2729809284210205,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1692810058594,0.7183604836463928,0.2013953179121017,0.9188635945320128,284.168701171875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2154846191406,284.16778564453125,1.0,0.520473062992096,1.0,1.0,0.0,1.0,-2.753512382507324,2.7535064220428467,6.098927769926377e-06,2.128218412399292,0.9081481695175172,0.9081481695175172,0.0,124.73021697998048,96.0,37505.55859375,0.0,1778.0548095703125,1.0,280.3573913574219,282.7578430175781,291.775634765625,294.2315368652344,293.1499938964844,293.1499938964844,280.04998779296875,36902.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990182280540466,1.0,0.0,0.0,3.7382540702819824,3.738279104232788,9.324614325123548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.82421875,0.0,1640.5029296875,1895.4371337890625,0.0,3394.43115234375,0.9256181120872498,1.0,0.0,3.0,1.0,0.0
12059340,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018615722656,0.8962695002555847,0.3803170323371887,0.3441542387008667,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0013427734375,0.9948965311050416,0.5176909565925598,0.4909685850143432,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018920898437,0.8918724656105042,0.3758618831634521,0.2638697326183319,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0025329589844,0.8164913058280945,0.2851033210754394,0.2722695469856262,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.7286750674247742,0.2005734294652938,0.9139460325241088,284.001708984375,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2037658691406,283.99810791015625,1.0,0.5141552090644836,1.0,1.0,0.0,1.0,-2.743614912033081,2.7436089515686035,6.055064204701921e-06,2.12052321434021,0.8975632190704346,0.8975632190704346,0.0,117.13541412353516,96.0,38514.08203125,0.0,1727.57861328125,1.0,280.0719299316406,282.561767578125,291.8116760253906,294.3511962890625,293.1499938964844,293.1499938964844,280.04998779296875,37157.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908884048461914,1.0,0.0,0.0,3.7071359157562256,3.707160711288452,9.17002068945294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.490234375,0.0,1606.4647216796875,1895.4371337890625,0.0,3486.244140625,0.9188042283058168,1.0,0.0,3.0,1.0,0.0
12059400,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.9018412828445436,0.3795471489429474,0.3433165252208709,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.9990000128746032,0.5173964500427246,0.4899748861789703,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8983083367347717,0.3761908113956451,0.2639913856983185,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.8214763402938843,0.2849145531654358,0.2719644904136657,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.7327935099601746,0.2002573311328888,0.9119538068771362,283.9890441894531,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1995544433594,283.9881286621094,1.0,0.5115790367126465,1.0,1.0,0.0,1.0,-2.7386906147003174,2.73868465423584,6.033525551174535e-06,2.116800308227539,0.8938241004943848,0.8938241004943848,0.0,114.26306915283205,84.0,38506.15625,0.0,1706.895751953125,1.0,280.057861328125,282.5512390136719,291.7994384765625,294.31768798828125,293.1499938964844,293.1499938964844,280.3500061035156,37229.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097382426261902,1.0,0.0,0.0,3.6934814453125,3.693506002426148,9.10259302600025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.58251953125,0.0,1591.3902587890625,1895.4371337890625,0.0,3494.174072265625,0.91581529378891,1.0,0.0,3.0,1.0,0.0
12059460,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200183749198914,0.3784148693084717,0.3415371477603912,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.5204681158065796,0.4630127251148224,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658630371094,0.9193957448005676,0.3786483705043793,0.2651749551296234,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656188964844,0.8364208936691284,0.2851264476776123,0.2715756893157959,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453216314315796,0.19981250166893,0.9074544906616212,284.1658935546875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674499511719,1.0,0.5008853673934937,1.0,1.0,0.0,1.0,-2.701975584030152,2.701969861984253,5.872898782399716e-06,2.0884509086608887,0.8848077654838562,0.8848077654838562,0.0,105.71598815917967,72.0,37079.234375,0.0,1612.3433837890625,1.0,280.3421936035156,282.7675476074219,291.7195739746094,294.09100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37193.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925943970680237,1.0,0.0,0.0,3.648310422897339,3.648334503173828,8.881306143848633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5302734375,0.0,1540.2122802734375,1895.4371337890625,0.0,3334.461669921875,0.9057331085205078,1.0,0.0,3.0,1.0,0.0
12059520,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.16583251953125,0.9200183749198914,0.3784148693084717,0.3415371477603912,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.9990000128746032,0.5204681158065796,0.4630127251148224,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658630371094,0.9193957448005676,0.3786483705043793,0.2651749551296234,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656188964844,0.8364208936691284,0.2851264476776123,0.2715756893157959,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.7453216314315796,0.19981250166893,0.9074544906616212,284.1658935546875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2081298828125,284.1674499511719,1.0,0.5008853673934937,1.0,1.0,0.0,1.0,-2.701975584030152,2.701969861984253,5.872898782399716e-06,2.0884509086608887,0.8848077654838562,0.8848077654838562,0.0,105.71598815917967,72.0,37079.234375,0.0,1612.3433837890625,1.0,280.3421936035156,282.7675476074219,291.7195739746094,294.09100341796875,293.1499938964844,293.1499938964844,280.6499938964844,37193.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925943970680237,1.0,0.0,0.0,3.648310422897339,3.648334503173828,8.881306143848633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.5302734375,0.0,1540.2122802734375,1895.4371337890625,0.0,3334.461669921875,0.9057331085205078,1.0,0.0,3.0,1.0,0.0
12059580,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.94680917263031,0.3785884976387024,0.3411790728569031,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9990000128746032,0.5297756791114807,0.429330438375473,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.9493818879127502,0.3822813332080841,0.267305850982666,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8574856519699097,0.2863021194934845,0.2721801698207855,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.7636837363243103,0.2002596855163574,0.9070627093315125,284.3559265136719,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.357177734375,1.0,0.4889766275882721,1.0,1.0,0.0,1.0,-2.661740064620972,2.661734342575073,5.699032044503838e-06,2.0572257041931152,0.878451943397522,0.878451943397522,0.0,96.24295043945312,75.0,35600.34765625,0.0,1513.692138671875,1.0,280.64166259765625,282.99615478515625,291.7135009765625,293.9762268066406,293.1499938964844,293.1499938964844,280.95001220703125,37036.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706857562065125,1.0,0.0,0.0,3.608952045440674,3.608975887298584,8.690715276316041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.9599609375,0.0,1495.6468505859375,1895.4371337890625,0.0,3129.243408203125,0.8968567252159119,1.0,0.0,3.0,1.0,0.0
12059640,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.94680917263031,0.3785884976387024,0.3411790728569031,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9990000128746032,0.5297756791114807,0.429330438375473,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558959960937,0.9493818879127502,0.3822813332080841,0.267305850982666,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.35565185546875,0.8574856519699097,0.2863021194934845,0.2721801698207855,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3551330566406,0.7636837363243103,0.2002596855163574,0.9070627093315125,284.3559265136719,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2547607421875,284.357177734375,1.0,0.4889766275882721,1.0,1.0,0.0,1.0,-2.661740064620972,2.661734342575073,5.699032044503838e-06,2.0572257041931152,0.878451943397522,0.878451943397522,0.0,96.24295043945312,75.0,35600.34765625,0.0,1513.692138671875,1.0,280.64166259765625,282.99615478515625,291.7135009765625,293.9762268066406,293.1499938964844,293.1499938964844,280.95001220703125,37036.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706857562065125,1.0,0.0,0.0,3.608952045440674,3.608975887298584,8.690715276316041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.9599609375,0.0,1495.6468505859375,1895.4371337890625,0.0,3129.243408203125,0.8968567252159119,1.0,0.0,3.0,1.0,0.0
12059700,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961853027344,0.9584059119224548,0.3788995742797851,0.3412408530712127,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4969177246094,0.9990000128746032,0.5359160900115967,0.4152697622776031,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962463378906,0.9623619318008424,0.3843375742435455,0.268567681312561,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.8675747513771057,0.2871095538139343,0.2727334797382355,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911193847656,0.7725623846054077,0.2007364928722381,0.9081763625144958,284.49639892578125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2886047363281,284.5065002441406,1.0,0.4849781095981598,1.0,1.0,0.0,1.0,-2.6484198570251465,2.648414373397827,5.6415892686345614e-06,2.046665906906128,0.876771092414856,0.876771092414856,0.0,92.58686065673828,75.0,34536.50390625,0.0,1478.8873291015625,1.0,280.8973388671875,283.17596435546875,291.6963195800781,293.8427124023437,293.1499938964844,293.1499938964844,280.95001220703125,36916.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575237989425659,1.0,0.0,0.0,3.5920448303222656,3.5920684337615967,8.609477504251117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.02197265625,0.0,1476.387939453125,1895.4371337890625,0.0,3005.783447265625,0.8930462002754211,1.0,0.0,3.0,1.0,0.0
12059760,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55255126953125,0.968123733997345,0.3793748617172241,0.3415435254573822,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.9990000128746032,0.542331874370575,0.4035387337207794,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525817871094,0.9732365012168884,0.3865603506565094,0.2700075805187225,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.876800000667572,0.2880576550960541,0.2734848260879516,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.7807274460792542,0.2013777196407318,0.9102839231491088,284.5525817871094,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.32391357421875,284.5544738769531,1.0,0.4819368124008178,1.0,1.0,0.0,1.0,-2.639845371246338,2.6398396492004395,5.6048525038931984e-06,2.039910316467285,0.8747283816337585,0.8747283816337585,0.0,89.71244812011719,95.0,34360.0390625,0.0,1454.310302734375,1.0,280.94171142578125,283.233154296875,291.73553466796875,293.9130554199219,293.1499938964844,293.1499938964844,281.25,36804.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498950004577637,1.0,0.0,0.0,3.578037738800049,3.578061103820801,8.542463092453545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.8232421875,0.0,1460.471435546875,1895.4371337890625,0.0,2934.287353515625,0.8898085951805115,1.0,0.0,3.0,1.0,0.0
12059820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9700976610183716,0.3806321024894714,0.342551976442337,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5537897348403931,0.4022206664085388,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.977828562259674,0.3913560509681701,0.2732399702072143,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798922896385193,0.2902388870716095,0.2754319012165069,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7835661768913269,0.2030089497566223,0.917004644870758,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846900999546051,1.0,1.0,0.0,1.0,-2.6537325382232666,2.653726816177368,5.662948751705699e-06,2.050143480300904,0.8739898204803467,0.8739898204803467,0.0,89.89339447021484,115.0,33519.8359375,0.0,1473.97802734375,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325968384742737,1.0,0.0,0.0,3.558006048202514,3.5580294132232666,8.447081540907675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.748046875,0.0,1436.919921875,1895.4371337890625,0.0,2772.633056640625,0.8851419687271118,1.0,0.0,3.0,1.0,0.0
12059880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.9700976610183716,0.3806321024894714,0.342551976442337,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.9990000128746032,0.5537897348403931,0.4022206664085388,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.977828562259674,0.3913560509681701,0.2732399702072143,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8798922896385193,0.2902388870716095,0.2754319012165069,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.7835661768913269,0.2030089497566223,0.917004644870758,284.7680969238281,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3840637207031,284.77154541015625,1.0,0.4846900999546051,1.0,1.0,0.0,1.0,-2.6537325382232666,2.653726816177368,5.662948751705699e-06,2.050143480300904,0.8739898204803467,0.8739898204803467,0.0,89.89339447021484,115.0,33519.8359375,0.0,1473.97802734375,1.0,281.2411804199219,283.4875793457031,291.7693176269531,293.8857727050781,293.1499938964844,293.1499938964844,281.54998779296875,36508.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325968384742737,1.0,0.0,0.0,3.558006048202514,3.5580294132232666,8.447081540907675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.748046875,0.0,1436.919921875,1895.4371337890625,0.0,2772.633056640625,0.8851419687271118,1.0,0.0,3.0,1.0,0.0
12059940,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9571896195411682,0.3822871744632721,0.3440875113010406,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612672567367554,0.420239508152008,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9684410095214844,0.3965952694416046,0.2769140899181366,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695400953292847,0.2927394807338714,0.2778686583042145,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745591402053833,0.2049359381198883,0.9260901808738708,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.0039978027344,1.0,0.4944666922092438,1.0,1.0,0.0,1.0,-2.695469379425049,2.6954636573791504,5.842077825946035e-06,2.0821962356567383,0.8764747977256775,0.8764747977256775,0.0,95.3263931274414,135.0,32944.50390625,0.0,1556.6207275390625,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197376132011414,1.0,0.0,0.0,3.551002025604248,3.551025152206421,8.413857131017721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.07763671875,0.0,1426.961181640625,1895.4371337890625,0.0,2653.138427734375,0.8833292722702026,1.0,0.0,3.0,1.0,0.0
12060000,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9571896195411682,0.3822871744632721,0.3440875113010406,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.5612672567367554,0.420239508152008,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9684410095214844,0.3965952694416046,0.2769140899181366,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8695400953292847,0.2927394807338714,0.2778686583042145,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7745591402053833,0.2049359381198883,0.9260901808738708,285.0000305175781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.41619873046875,285.0039978027344,1.0,0.4944666922092438,1.0,1.0,0.0,1.0,-2.695469379425049,2.6954636573791504,5.842077825946035e-06,2.0821962356567383,0.8764747977256775,0.8764747977256775,0.0,95.3263931274414,135.0,32944.50390625,0.0,1556.6207275390625,1.0,281.5407409667969,283.7523498535156,291.8052673339844,293.8827514648437,293.1499938964844,293.1499938964844,281.8500061035156,36160.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197376132011414,1.0,0.0,0.0,3.551002025604248,3.551025152206421,8.413857131017721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.07763671875,0.0,1426.961181640625,1895.4371337890625,0.0,2653.138427734375,0.8833292722702026,1.0,0.0,3.0,1.0,0.0
12060060,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337165355682372,0.3842453956604004,0.3460394442081451,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646361708641052,0.4516236484050751,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9490796327590942,0.4021834433078766,0.2809439301490783,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8519541621208191,0.2954793274402618,0.2806792259216308,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7590003609657288,0.2069927901029586,0.9365415573120116,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.509325385093689,1.0,1.0,0.0,1.0,-2.7562952041625977,2.75628924369812,6.108575234975433e-06,2.129117012023926,0.882178008556366,0.882178008556366,0.0,104.83660125732422,155.0,32521.337890625,0.0,1688.834716796875,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109840154647827,1.0,0.0,0.0,3.5578176975250244,3.5578408241271973,8.446186825494806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.2080078125,0.0,1431.4896240234375,1895.4371337890625,0.0,2572.258056640625,0.8845788836479187,1.0,0.0,3.0,1.0,0.0
12060120,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376403808594,0.9337165355682372,0.3842453956604004,0.3460394442081451,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.9990000128746032,0.5646361708641052,0.4516236484050751,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9490796327590942,0.4021834433078766,0.2809439301490783,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370300292969,0.8519541621208191,0.2954793274402618,0.2806792259216308,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.7590003609657288,0.2069927901029586,0.9365415573120116,285.2377624511719,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4210205078125,285.2417907714844,1.0,0.509325385093689,1.0,1.0,0.0,1.0,-2.7562952041625977,2.75628924369812,6.108575234975433e-06,2.129117012023926,0.882178008556366,0.882178008556366,0.0,104.83660125732422,155.0,32521.337890625,0.0,1688.834716796875,1.0,281.8406982421875,284.01971435546875,291.835205078125,293.88671875,293.1499938964844,293.1499938964844,282.1499938964844,35791.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109840154647827,1.0,0.0,0.0,3.5578176975250244,3.5578408241271973,8.446186825494806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.2080078125,0.0,1431.4896240234375,1895.4371337890625,0.0,2572.258056640625,0.8845788836479187,1.0,0.0,3.0,1.0,0.0
12060180,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061701893806458,0.3864381909370422,0.3483153581619262,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644447207450867,0.4916874170303345,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.924001395702362,0.4080360829830169,0.2852491438388824,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322238326072693,0.2984038889408111,0.2837827801704407,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414371371269226,0.2090944051742553,0.9477788805961608,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.527658224105835,1.0,1.0,0.0,1.0,-2.8295788764953613,2.8295724391937256,6.437745469156653e-06,2.185737371444702,0.8910852074623108,0.8910852074623108,0.0,117.6550064086914,173.0,32251.0078125,0.0,1862.002685546875,1.0,282.1408386230469,284.28759765625,291.8543395996094,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052917122840881,1.0,0.0,0.0,3.57838773727417,3.5784108638763428,8.544134857402241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.3564453125,0.0,1450.7255859375,1895.4371337890625,0.0,2519.904052734375,0.8889008164405823,1.0,0.0,3.0,1.0,0.0
12060240,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47686767578125,0.9061701893806458,0.3864381909370422,0.3483153581619262,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5644447207450867,0.4916874170303345,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.924001395702362,0.4080360829830169,0.2852491438388824,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762878417969,0.8322238326072693,0.2984038889408111,0.2837827801704407,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751892089844,0.7414371371269226,0.2090944051742553,0.9477788805961608,285.47705078125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40643310546875,285.4814453125,1.0,0.527658224105835,1.0,1.0,0.0,1.0,-2.8295788764953613,2.8295724391937256,6.437745469156653e-06,2.185737371444702,0.8910852074623108,0.8910852074623108,0.0,117.6550064086914,173.0,32251.0078125,0.0,1862.002685546875,1.0,282.1408386230469,284.28759765625,291.8543395996094,293.8885192871094,293.1499938964844,293.1499938964844,282.45001220703125,35424.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052917122840881,1.0,0.0,0.0,3.57838773727417,3.5784108638763428,8.544134857402241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.3564453125,0.0,1450.7255859375,1895.4371337890625,0.0,2519.904052734375,0.8889008164405823,1.0,0.0,3.0,1.0,0.0
12060300,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454467773437,0.8939254283905029,0.3876044154167175,0.3495064675807953,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.9990000128746032,0.5632544159889221,0.5131791830062866,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6457824707031,0.9116598963737488,0.4110410809516907,0.2874550521373749,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8226774334907532,0.2999185919761657,0.285396546125412,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.7330237030982971,0.2101483643054962,0.9534955620765686,285.64599609375,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3945007324219,285.6571655273437,1.0,0.5374183654785156,1.0,1.0,0.0,1.0,-2.8683018684387207,2.868295192718506,6.615274287469219e-06,2.21570372581482,0.897363543510437,0.897363543510437,0.0,124.89476776123048,173.0,31807.265625,0.0,1959.194580078125,1.0,282.3966979980469,284.49053955078125,291.8332214355469,293.7955322265625,293.1499938964844,293.1499938964844,282.45001220703125,35231.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008421063423157,1.0,0.0,0.0,3.5935137271881104,3.5935370922088623,8.616519835413783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.09326171875,0.0,1465.5638427734375,1895.4371337890625,0.0,2479.126953125,0.8921766877174377,1.0,0.0,3.0,1.0,0.0
12060360,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8817037343978882,0.3888550996780395,0.3508746922016144,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.9985069036483764,0.5615822076797485,0.5329290628433228,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.9000347256660461,0.4141276776790619,0.2897863388061523,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71893310546875,0.8128357529640198,0.3014916479587555,0.2871310114860534,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179870605469,0.7245315909385681,0.2112298458814621,0.9595736265182496,285.7195739746094,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3818664550781,285.7228698730469,1.0,0.5473727583885193,1.0,1.0,0.0,1.0,-2.90611219406128,2.9061052799224854,6.791402938688407e-06,2.245164632797241,0.9032771587371826,0.9032771587371826,0.0,132.85011291503906,191.0,32070.921875,0.0,2060.682373046875,1.0,282.4416198730469,284.5591735839844,291.8650817871094,293.89166259765625,293.1499938964844,293.1499938964844,282.1499938964844,35074.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021426200866699,1.0,0.0,0.0,3.612105131149292,3.612128734588623,8.705907816874969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.84130859375,0.0,1484.5614013671875,1895.4371337890625,0.0,2491.03076171875,0.8961835503578186,1.0,0.0,3.0,1.0,0.0
