time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8463720083236694,0.3891810774803161,0.3526468873023987,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9605178833007812,0.5590053200721741,0.531059980392456,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656672239303589,0.418506771326065,0.2938913404941559,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.780866265296936,0.3033263683319092,0.2901671230792999,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.696485161781311,0.212337777018547,0.9703646898269652,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54815673828125,1.0,0.5642889142036438,1.0,1.0,0.0,1.0,-2.927380323410034,2.92737340927124,6.892493729537819e-06,2.262176275253296,0.9099271297454834,0.9099271297454834,0.0,156.24090576171875,194.0,33201.57421875,0.0,2213.508056640625,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829373836517334,1.0,0.0,0.0,3.645255327224731,3.6452791690826416,8.866438747645589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.07763671875,0.0,1521.4229736328125,1895.4371337890625,0.0,2742.61767578125,0.9036070108413696,1.0,0.0,3.0,1.0,0.0
12060480,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8463720083236694,0.3891810774803161,0.3526468873023987,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9605178833007812,0.5590053200721741,0.531059980392456,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5496520996094,0.8656672239303589,0.418506771326065,0.2938913404941559,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499572753906,0.780866265296936,0.3033263683319092,0.2901671230792999,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.696485161781311,0.212337777018547,0.9703646898269652,285.54962158203125,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.35357666015625,285.54815673828125,1.0,0.5642889142036438,1.0,1.0,0.0,1.0,-2.927380323410034,2.92737340927124,6.892493729537819e-06,2.262176275253296,0.9099271297454834,0.9099271297454834,0.0,156.24090576171875,194.0,33201.57421875,0.0,2213.508056640625,1.0,282.1581420898437,284.3385925292969,291.9681091308594,294.1483459472656,293.1499938964844,293.1499938964844,281.8500061035156,35133.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829373836517334,1.0,0.0,0.0,3.645255327224731,3.6452791690826416,8.866438747645589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.07763671875,0.0,1521.4229736328125,1895.4371337890625,0.0,2742.61767578125,0.9036070108413696,1.0,0.0,3.0,1.0,0.0
12060540,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3609313964844,0.8300095796585083,0.3881110548973083,0.3524762988090515,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9385546445846558,0.557863175868988,0.530411422252655,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608093261719,0.8504405617713928,0.4208629429340362,0.2961093485355377,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614196777344,0.7658687233924866,0.3038200736045837,0.2913890480995178,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624572753906,0.682300865650177,0.2124120891094207,0.9741123914718628,285.3607482910156,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3329772949219,285.3577575683594,1.0,0.5728938579559326,1.0,1.0,0.0,1.0,-2.935046434402466,2.935039520263672,6.928835318831261e-06,2.268185615539551,0.912675142288208,0.912675142288208,0.0,169.58978271484375,194.0,34223.2578125,0.0,2293.689453125,1.0,281.86724853515625,284.1048583984375,291.97625732421875,294.2579650878906,293.1499938964844,293.1499938964844,281.8500061035156,35293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520811200141907,1.0,0.0,0.0,3.666546106338501,3.6665701866149902,8.970313274403452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.6328125,0.0,1546.347900390625,1895.4371337890625,0.0,2954.766845703125,0.9084696173667908,1.0,0.0,3.0,1.0,0.0
12060600,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.8268038034439087,0.3877943754196167,0.3522841930389404,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.9341428875923156,0.55764240026474,0.5302550792694092,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.8476030826568604,0.4214009046554565,0.2965581715106964,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.7629929780960083,0.3038768470287323,0.2915623784065246,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504638671875,0.6795127987861633,0.212366446852684,0.974496364593506,285.3494873046875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3282470703125,285.34747314453125,1.0,0.5745876431465149,1.0,1.0,0.0,1.0,-2.935837984085083,2.935831069946289,6.932562428119127e-06,2.268792629241944,0.9136037230491638,0.9136037230491638,0.0,172.33314514160156,182.0,34249.20703125,0.0,2308.826904296875,1.0,281.8583374023437,284.0929260253906,291.9544677734375,294.2272033691406,293.1499938964844,293.1499938964844,281.54998779296875,35317.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548609018325806,1.0,0.0,0.0,3.671302795410156,3.6713268756866455,8.993602591544914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.60107421875,0.0,1551.862060546875,1895.4371337890625,0.0,2980.818603515625,0.9095596671104432,1.0,0.0,3.0,1.0,0.0
12060660,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204585313796997,0.3857773840427398,0.3507681488990783,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9260769486427308,0.5563744902610779,0.5292651653289795,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8437279462814331,0.4236694872379303,0.2983570694923401,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580587863922119,0.3037615120410919,0.2917717397212982,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.67434161901474,0.2117880880832672,0.9733718037605286,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.576613187789917,1.0,1.0,0.0,1.0,-2.9338974952697754,2.933890581130981,6.923429737071274e-06,2.267305612564087,0.9145919680595398,0.9145919680595398,0.0,177.0598907470703,170.0,35305.62890625,0.0,2329.02734375,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737775087356567,1.0,0.0,0.0,3.688785552978516,3.688809871673584,9.07946173356322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.03662109375,0.0,1573.3380126953125,1895.4371337890625,0.0,3158.2421875,0.9136300683021544,1.0,0.0,3.0,1.0,0.0
12060720,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14801025390625,0.8204585313796997,0.3857773840427398,0.3507681488990783,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.9260769486427308,0.5563744902610779,0.5292651653289795,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8437279462814331,0.4236694872379303,0.2983570694923401,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483154296875,0.7580587863922119,0.3037615120410919,0.2917717397212982,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.67434161901474,0.2117880880832672,0.9733718037605286,285.1478881835937,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3038330078125,285.1458435058594,1.0,0.576613187789917,1.0,1.0,0.0,1.0,-2.9338974952697754,2.933890581130981,6.923429737071274e-06,2.267305612564087,0.9145919680595398,0.9145919680595398,0.0,177.0598907470703,170.0,35305.62890625,0.0,2329.02734375,1.0,281.5581970214844,283.8497009277344,291.9107360839844,294.2518310546875,293.1499938964844,293.1499938964844,281.25,35548.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737775087356567,1.0,0.0,0.0,3.688785552978516,3.688809871673584,9.07946173356322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.03662109375,0.0,1573.3380126953125,1895.4371337890625,0.0,3158.2421875,0.9136300683021544,1.0,0.0,3.0,1.0,0.0
12060780,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210099339485168,0.3834832310676574,0.3487026989459991,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9280477166175842,0.5549328923225403,0.5278919339179993,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8471148610115051,0.4256280958652496,0.29970782995224,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596866488456726,0.303296834230423,0.2913306355476379,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752625703811646,0.2108905017375946,0.9693027138710022,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.574060320854187,1.0,1.0,0.0,1.0,-2.925971031188965,2.925964117050171,6.885905804665526e-06,2.261107921600342,0.912838101387024,0.912838101387024,0.0,174.83042907714844,158.0,36268.7109375,0.0,2303.804443359375,1.0,281.258056640625,283.60693359375,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883785605430603,1.0,0.0,0.0,3.6965930461883545,3.696617364883423,9.117936770053348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.10546875,0.0,1584.18798828125,1895.4371337890625,0.0,3295.040771484375,0.9155541658401488,1.0,0.0,3.0,1.0,0.0
12060840,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8210099339485168,0.3834832310676574,0.3487026989459991,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9280477166175842,0.5549328923225403,0.5278919339179993,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8471148610115051,0.4256280958652496,0.29970782995224,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.7596866488456726,0.303296834230423,0.2913306355476379,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6752625703811646,0.2108905017375946,0.9693027138710022,284.9436340332031,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.280517578125,284.9415283203125,1.0,0.574060320854187,1.0,1.0,0.0,1.0,-2.925971031188965,2.925964117050171,6.885905804665526e-06,2.261107921600342,0.912838101387024,0.912838101387024,0.0,174.83042907714844,158.0,36268.7109375,0.0,2303.804443359375,1.0,281.258056640625,283.60693359375,291.8695373535156,294.2685546875,293.1499938964844,293.1499938964844,280.95001220703125,35810.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883785605430603,1.0,0.0,0.0,3.6965930461883545,3.696617364883423,9.117936770053348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.10546875,0.0,1584.18798828125,1895.4371337890625,0.0,3295.040771484375,0.9155541658401488,1.0,0.0,3.0,1.0,0.0
12060900,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.8230109214782715,0.382283866405487,0.3475924134254455,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.931490957736969,0.5541384816169739,0.5271124839782715,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.850658118724823,0.4265420138835907,0.3003093004226684,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.7621440291404724,0.3029901385307312,0.2909837067127228,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.6772434711456299,0.2103775888681411,0.9666791558265686,284.7942199707031,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.26959228515625,284.7852478027344,1.0,0.5716831684112549,1.0,1.0,0.0,1.0,-2.92085337638855,2.920846462249756,6.86171506458777e-06,2.257098436355591,0.9103524684906006,0.9103524684906006,0.0,172.06222534179688,158.0,37137.8203125,0.0,2280.96728515625,1.0,281.0002746582031,283.4202575683594,291.87701416015625,294.3756408691406,293.1499938964844,293.1499938964844,280.95001220703125,35963.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971724510192871,1.0,0.0,0.0,3.696757555007935,3.696782112121582,9.11874849407468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.5048828125,0.0,1585.5369873046875,1895.4371337890625,0.0,3377.212890625,0.91566002368927,1.0,0.0,3.0,1.0,0.0
12060960,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.8256390690803528,0.3810119032859802,0.3463228642940521,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7375183105469,0.9358587265014648,0.5532256364822388,0.526141881942749,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8549491763114929,0.4273832142353058,0.3007942140102386,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7652558088302612,0.3026139736175537,0.2905108630657196,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.6798184514045715,0.2098117023706436,0.963582158088684,284.7377319335937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.25848388671875,284.7357177734375,1.0,0.5687575936317444,1.0,1.0,0.0,1.0,-2.9144539833068848,2.914447069168091,6.831552127550822e-06,2.25209641456604,0.9083302021026612,0.9083302021026612,0.0,168.64256286621094,146.0,37155.90234375,0.0,2252.724609375,1.0,280.95751953125,283.3651428222656,291.8340759277344,294.286376953125,293.1499938964844,293.1499938964844,280.6499938964844,36093.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007145762443542,1.0,0.0,0.0,3.693925142288208,3.693949699401856,9.104780929192202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.6064453125,0.0,1583.297607421875,1895.4371337890625,0.0,3410.244384765625,0.9151464700698853,1.0,0.0,3.0,1.0,0.0
12061020,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.833106279373169,0.3783967792987823,0.3437213599681854,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474766254425048,0.551206648349762,0.5240092873573303,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661569356918335,0.4289757311344147,0.3016950488090515,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737300992012024,0.301768034696579,0.2894384860992431,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.6870021224021912,0.2086208760738372,0.956887185573578,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617793798446655,1.0,1.0,0.0,1.0,-2.900511741638184,2.9005048274993896,6.766034857719205e-06,2.241184711456299,0.9011051654815674,0.9011051654815674,0.0,160.18609619140625,134.0,37969.34765625,0.0,2186.619873046875,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911760687828064,1.0,0.0,0.0,3.680032730102539,3.680057048797608,9.036425012709516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.3212890625,0.0,1569.829345703125,1895.4371337890625,0.0,3512.9365234375,0.9122403264045716,1.0,0.0,3.0,1.0,0.0
12061080,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5336303710937,0.833106279373169,0.3783967792987823,0.3437213599681854,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332946777344,0.9474766254425048,0.551206648349762,0.5240092873573303,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8661569356918335,0.4289757311344147,0.3016950488090515,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.533935546875,0.7737300992012024,0.301768034696579,0.2894384860992431,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5345764160156,0.6870021224021912,0.2086208760738372,0.956887185573578,284.53350830078125,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2379455566406,284.53143310546875,1.0,0.5617793798446655,1.0,1.0,0.0,1.0,-2.900511741638184,2.9005048274993896,6.766034857719205e-06,2.241184711456299,0.9011051654815674,0.9011051654815674,0.0,160.18609619140625,134.0,37969.34765625,0.0,2186.619873046875,1.0,280.6580810546875,283.12762451171875,291.79931640625,294.3017883300781,293.1499938964844,293.1499938964844,280.3500061035156,36396.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911760687828064,1.0,0.0,0.0,3.680032730102539,3.680057048797608,9.036425012709516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.3212890625,0.0,1569.829345703125,1895.4371337890625,0.0,3512.9365234375,0.9122403264045716,1.0,0.0,3.0,1.0,0.0
12061140,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430665135383606,0.3756687343120575,0.3409688472747803,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.9616411924362184,0.5489388108253479,0.5215821862220764,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804218769073486,0.4304364621639251,0.302465409040451,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.7847569584846497,0.3007945418357849,0.288191020488739,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.696412980556488,0.2073462307453155,0.9495623111724854,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.5537410974502563,1.0,1.0,0.0,1.0,-2.884909152984619,2.8849024772644043,6.693086561426753e-06,2.2289719581604004,0.8911809921264648,0.8911809921264648,0.0,150.4202880859375,122.0,38717.421875,0.0,2111.86669921875,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219586849212646,1.0,0.0,0.0,3.654000997543335,3.654025077819824,8.909033226700558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4404296875,0.0,1543.0439453125,1895.4371337890625,0.0,3607.223388671875,0.9066416025161744,1.0,0.0,3.0,1.0,0.0
12061200,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305053710937,0.8430665135383606,0.3756687343120575,0.3409688472747803,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3301696777344,0.9616411924362184,0.5489388108253479,0.5215821862220764,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8804218769073486,0.4304364621639251,0.302465409040451,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3307800292969,0.7847569584846497,0.3007945418357849,0.288191020488739,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.696412980556488,0.2073462307453155,0.9495623111724854,284.33038330078125,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21929931640625,284.32843017578125,1.0,0.5537410974502563,1.0,1.0,0.0,1.0,-2.884909152984619,2.8849024772644043,6.693086561426753e-06,2.2289719581604004,0.8911809921264648,0.8911809921264648,0.0,150.4202880859375,122.0,38717.421875,0.0,2111.86669921875,1.0,280.35797119140625,282.8936767578125,291.76416015625,294.313720703125,293.1499938964844,293.1499938964844,280.6499938964844,36723.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219586849212646,1.0,0.0,0.0,3.654000997543335,3.654025077819824,8.909033226700558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.4404296875,0.0,1543.0439453125,1895.4371337890625,0.0,3607.223388671875,0.9066416025161744,1.0,0.0,3.0,1.0,0.0
12061260,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585090041160583,0.3746815621852875,0.3391526341438293,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.9799803495407104,0.5483711957931519,0.5200516581535339,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9006189703941345,0.4334263801574707,0.3038573861122131,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.8008008599281311,0.3008279502391815,0.2874447107315063,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102123498916626,0.206844612956047,0.9439653158187866,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.5453553795814514,1.0,1.0,0.0,1.0,-2.874921560287476,2.87491512298584,6.646087513217935e-06,2.22092604637146,0.8864225745201111,0.8864225745201111,0.0,138.978271484375,110.0,37455.859375,0.0,2038.9786376953125,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056097269058228,1.0,0.0,0.0,3.627904891967773,3.627928733825684,8.782235454418696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.447265625,0.0,1513.7757568359375,1895.4371337890625,0.0,3455.81689453125,0.9008190035820008,1.0,0.0,3.0,1.0,0.0
12061320,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937438964844,0.8585090041160583,0.3746815621852875,0.3391526341438293,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.9799803495407104,0.5483711957931519,0.5200516581535339,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49383544921875,0.9006189703941345,0.4334263801574707,0.3038573861122131,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4935607910156,0.8008008599281311,0.3008279502391815,0.2874447107315063,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4931335449219,0.7102123498916626,0.206844612956047,0.9439653158187866,284.49383544921875,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.21759033203125,284.4950256347656,1.0,0.5453553795814514,1.0,1.0,0.0,1.0,-2.874921560287476,2.87491512298584,6.646087513217935e-06,2.22092604637146,0.8864225745201111,0.8864225745201111,0.0,138.978271484375,110.0,37455.859375,0.0,2038.9786376953125,1.0,280.6419372558594,283.1065673828125,291.6339111328125,294.03692626953125,293.1499938964844,293.1499938964844,280.95001220703125,36679.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056097269058228,1.0,0.0,0.0,3.627904891967773,3.627928733825684,8.782235454418696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.447265625,0.0,1513.7757568359375,1895.4371337890625,0.0,3455.81689453125,0.9008190035820008,1.0,0.0,3.0,1.0,0.0
12061380,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816483020782471,0.375111311674118,0.3388307988643646,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494921803474426,0.5178138017654419,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930898368358612,0.4377502202987671,0.30631223320961,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224192261695862,0.3019487559795379,0.2877934575080871,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283532023429871,0.2072967141866684,0.942715048789978,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.68145751953125,1.0,0.5373677611351013,1.0,1.0,0.0,1.0,-2.8742029666900635,2.8741962909698486,6.6428146965336055e-06,2.220392942428589,0.8843640685081482,0.8843640685081482,0.0,126.45806121826172,98.0,36254.5234375,0.0,1976.0831298828125,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886807918548584,1.0,0.0,0.0,3.608300447463989,3.6083242893218994,8.687577519594925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0302734375,0.0,1491.0223388671875,1895.4371337890625,0.0,3280.34326171875,0.8963355422019958,1.0,0.0,3.0,1.0,0.0
12061440,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8816483020782471,0.375111311674118,0.3388307988643646,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.9990000128746032,0.5494921803474426,0.5178138017654419,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803283691406,0.930898368358612,0.4377502202987671,0.30631223320961,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8224192261695862,0.3019487559795379,0.2877934575080871,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7283532023429871,0.2072967141866684,0.942715048789978,284.6802978515625,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22967529296875,284.68145751953125,1.0,0.5373677611351013,1.0,1.0,0.0,1.0,-2.8742029666900635,2.8741962909698486,6.6428146965336055e-06,2.220392942428589,0.8843640685081482,0.8843640685081482,0.0,126.45806121826172,98.0,36254.5234375,0.0,1976.0831298828125,1.0,280.9416198730469,283.34039306640625,291.5813903808594,293.8896484375,293.1499938964844,293.1499938964844,281.25,36507.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886807918548584,1.0,0.0,0.0,3.608300447463989,3.6083242893218994,8.687577519594925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.0302734375,0.0,1491.0223388671875,1895.4371337890625,0.0,3280.34326171875,0.8963355422019958,1.0,0.0,3.0,1.0,0.0
12061500,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8900755643844604,0.3754891455173492,0.338960736989975,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.9990000128746032,0.5513173937797546,0.5039932131767273,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80914306640625,0.942513346672058,0.4400898814201355,0.3077718913555145,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8298951387405396,0.3026807904243469,0.2882756292819977,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.7347363233566284,0.2076947540044784,0.943532645702362,284.8090209960937,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.23895263671875,284.8162841796875,1.0,0.5327399969100952,1.0,1.0,0.0,1.0,-2.8605055809021,2.8604989051818848,6.57965256323223e-06,2.2098121643066406,0.8846662044525146,0.8846662044525146,0.0,122.1069107055664,98.0,35139.7734375,0.0,1932.933837890625,1.0,281.19732666015625,283.5118713378906,291.5392761230469,293.7354431152344,293.1499938964844,293.1499938964844,281.25,36388.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757541179656982,1.0,0.0,0.0,3.601347208023072,3.6013708114624023,8.654127441332093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.95556640625,0.0,1482.5755615234375,1895.4371337890625,0.0,3176.778076171875,0.8947356343269348,1.0,0.0,3.0,1.0,0.0
12061560,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9000011682510376,0.3759604394435882,0.3392326235771179,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.5547026991844177,0.4883712232112884,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9553512334823608,0.4425261318683624,0.3093416690826416,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.8386387228965759,0.3035168647766113,0.2888786792755127,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7422968745231628,0.2081995457410812,0.9448736310005188,284.84478759765625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.25244140625,284.84478759765625,1.0,0.5278379917144775,1.0,1.0,0.0,1.0,-2.846372365951538,2.8463659286499023,6.514651886391221e-06,2.19882869720459,0.8843650817871094,0.8843650817871094,0.0,117.42396545410156,101.0,34821.40234375,0.0,1887.424072265625,1.0,281.24176025390625,283.55419921875,291.548095703125,293.77178955078125,293.1499938964844,293.1499938964844,281.54998779296875,36295.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697800040245056,1.0,0.0,0.0,3.596743583679199,3.5967671871185303,8.632016488263616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.87646484375,0.0,1476.8990478515625,1895.4371337890625,0.0,3120.74658203125,0.8936049938201904,1.0,0.0,3.0,1.0,0.0
12061620,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148331880569458,0.3771148920059204,0.3399923145771026,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639967322349548,0.4677582383155823,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.972923755645752,0.4476144313812256,0.312659740447998,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.851645290851593,0.3054143190383911,0.2903809249401092,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536220550537109,0.2094407230615615,0.9490597248077391,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937927246094,285.0213317871094,1.0,0.5227881669998169,1.0,1.0,0.0,1.0,-2.8333122730255127,2.833305835723877,6.453970854636282e-06,2.188270092010498,0.8867620229721069,0.8867620229721069,0.0,111.63992309570312,119.0,33698.75,0.0,1838.7803955078125,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538166880607605,1.0,0.0,0.0,3.5941219329833984,3.594145536422729,8.619437608103908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7666015625,0.0,1472.2572021484375,1895.4371337890625,0.0,2971.03076171875,0.8928498029708862,1.0,0.0,3.0,1.0,0.0
12061680,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9148331880569458,0.3771148920059204,0.3399923145771026,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5639967322349548,0.4677582383155823,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.972923755645752,0.4476144313812256,0.312659740447998,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.851645290851593,0.3054143190383911,0.2903809249401092,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7536220550537109,0.2094407230615615,0.9490597248077391,285.0207824707031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2937927246094,285.0213317871094,1.0,0.5227881669998169,1.0,1.0,0.0,1.0,-2.8333122730255127,2.833305835723877,6.453970854636282e-06,2.188270092010498,0.8867620229721069,0.8867620229721069,0.0,111.63992309570312,119.0,33698.75,0.0,1838.7803955078125,1.0,281.5412292480469,283.7806396484375,291.5150146484375,293.6645202636719,293.1499938964844,293.1499938964844,281.8500061035156,36050.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538166880607605,1.0,0.0,0.0,3.5941219329833984,3.594145536422729,8.619437608103908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.7666015625,0.0,1472.2572021484375,1895.4371337890625,0.0,2971.03076171875,0.8928498029708862,1.0,0.0,3.0,1.0,0.0
12061740,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086181640625,0.9162464141845704,0.378454715013504,0.3410788178443908,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.9990000128746032,0.5717706084251404,0.4673566818237304,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088623046875,0.9763398170471193,0.4524303376674652,0.3159115314483642,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.8535344004631042,0.3073583543300628,0.2921222746372223,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.7553276419639587,0.2108383029699325,0.9548789262771606,285.2087707519531,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.33447265625,285.2114562988281,1.0,0.5254812836647034,1.0,1.0,0.0,1.0,-2.847096443176269,2.8470897674560547,6.515808763651876e-06,2.198413848876953,0.8913700580596924,0.8913700580596924,0.0,112.03390502929688,119.0,32897.0390625,0.0,1862.4443359375,1.0,281.8363952636719,284.014892578125,291.48028564453125,293.56524658203125,293.1499938964844,293.1499938964844,281.8500061035156,35794.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404682874679565,1.0,0.0,0.0,3.6004743576049805,3.6004977226257324,8.649932397020166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.31591796875,0.0,1477.2457275390625,1895.4371337890625,0.0,2846.091064453125,0.8940943479537964,1.0,0.0,3.0,1.0,0.0
12061800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.9156661033630372,0.3786295652389526,0.3412653505802154,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.9990000128746032,0.5726230144500732,0.4683888554573059,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.9761266708374025,0.4530832171440124,0.3163851499557495,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.853179931640625,0.3076254725456238,0.2923930585384369,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.755031406879425,0.2110368907451629,0.9558331966400146,285.2149353027344,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3388061523437,285.21685791015625,1.0,0.5262468457221985,1.0,1.0,0.0,1.0,-2.850600242614746,2.8505935668945312,6.531772214657394e-06,2.2010817527771,0.8918717503547668,0.8918717503547668,0.0,112.42253875732422,137.0,32910.890625,0.0,1869.8907470703125,1.0,281.84112548828125,284.0214538574219,291.4861755371094,293.5794372558594,293.1499938964844,293.1499938964844,282.1499938964844,35773.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401480317115784,1.0,0.0,0.0,3.601801872253418,3.60182523727417,8.656311933918914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.68017578125,0.0,1478.5279541015625,1895.4371337890625,0.0,2843.09814453125,0.894370436668396,1.0,0.0,3.0,1.0,0.0
12061860,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058018326759338,0.3805723190307617,0.3430401384830475,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780072808265686,0.4847927391529083,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9695001244544984,0.4590038061141968,0.3205178081989288,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8460571765899658,0.31015545129776,0.2948513329029083,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489370703697205,0.2129258960485458,0.964722752571106,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356138348579407,1.0,1.0,0.0,1.0,-2.891036033630371,2.891029357910156,6.717813448631205e-06,2.232046127319336,0.9003502726554871,0.9003502726554871,0.0,118.12826538085938,155.0,32533.7890625,0.0,1963.05615234375,1.0,282.141357421875,284.2824401855469,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299629092216492,1.0,0.0,0.0,3.621147155761719,3.62117075920105,8.749548214836977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.802734375,0.0,1497.256591796875,1895.4371337890625,0.0,2748.1005859375,0.8984739780426025,1.0,0.0,3.0,1.0,0.0
12061920,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.9058018326759338,0.3805723190307617,0.3430401384830475,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.9990000128746032,0.5780072808265686,0.4847927391529083,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.9695001244544984,0.4590038061141968,0.3205178081989288,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.8460571765899658,0.31015545129776,0.2948513329029083,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467163085937,0.7489370703697205,0.2129258960485458,0.964722752571106,285.4479064941406,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3655700683594,285.4519348144531,1.0,0.5356138348579407,1.0,1.0,0.0,1.0,-2.891036033630371,2.891029357910156,6.717813448631205e-06,2.232046127319336,0.9003502726554871,0.9003502726554871,0.0,118.12826538085938,155.0,32533.7890625,0.0,1963.05615234375,1.0,282.141357421875,284.2824401855469,291.4624938964844,293.5222473144531,293.1499938964844,293.1499938964844,282.45001220703125,35454.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299629092216492,1.0,0.0,0.0,3.621147155761719,3.62117075920105,8.749548214836977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.802734375,0.0,1497.256591796875,1895.4371337890625,0.0,2748.1005859375,0.8984739780426025,1.0,0.0,3.0,1.0,0.0
12061980,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913455605506897,0.3830364942550659,0.3453914523124695,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803295373916626,0.5114246010780334,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565753936767578,0.4654582142829895,0.3251063525676727,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345059752464294,0.3130664527416229,0.2977794110774994,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389915585517883,0.2150940746068954,0.9754449129104614,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.7105712890625,1.0,0.5491935014724731,1.0,1.0,0.0,1.0,-2.947781801223755,2.947774887084961,6.9838069975958206e-06,2.275721549987793,0.9125508069992064,0.9125508069992064,0.0,127.40984344482422,158.0,32376.396484375,0.0,2104.29345703125,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244044184684753,1.0,0.0,0.0,3.653163433074951,3.653187274932861,8.904950163923786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.876953125,0.0,1530.0859375,1895.4371337890625,0.0,2696.4208984375,0.9054057002067566,1.0,0.0,3.0,1.0,0.0
12062040,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.8913455605506897,0.3830364942550659,0.3453914523124695,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.9990000128746032,0.5803295373916626,0.5114246010780334,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.9565753936767578,0.4654582142829895,0.3251063525676727,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7067565917969,0.8345059752464294,0.3130664527416229,0.2977794110774994,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7389915585517883,0.2150940746068954,0.9754449129104614,285.7073669433594,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3753967285156,285.7105712890625,1.0,0.5491935014724731,1.0,1.0,0.0,1.0,-2.947781801223755,2.947774887084961,6.9838069975958206e-06,2.275721549987793,0.9125508069992064,0.9125508069992064,0.0,127.40984344482422,158.0,32376.396484375,0.0,2104.29345703125,1.0,282.4414367675781,284.5549621582031,291.4433288574219,293.49041748046875,293.1499938964844,293.1499938964844,282.1499938964844,35118.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244044184684753,1.0,0.0,0.0,3.653163433074951,3.653187274932861,8.904950163923786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.876953125,0.0,1530.0859375,1895.4371337890625,0.0,2696.4208984375,0.9054057002067566,1.0,0.0,3.0,1.0,0.0
12062100,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690002441406,0.8854399919509888,0.3836146593093872,0.3464137613773346,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5675048828125,0.9990000128746032,0.579912543296814,0.5229882001876831,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.568115234375,0.951184093952179,0.4680928289890289,0.3273002207279205,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.8299266695976257,0.3141707479953766,0.2991771399974823,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.7350727319717407,0.2159154415130615,0.9805451035499572,285.568359375,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36767578125,285.56011962890625,1.0,0.5549135804176331,1.0,1.0,0.0,1.0,-2.973376750946045,2.973369598388672,7.106137672963087e-06,2.2957088947296143,0.9153618812561036,0.9153618812561036,0.0,131.62364196777344,158.0,33244.875,0.0,2169.78076171875,1.0,282.1985168457031,284.3824768066406,291.5268859863281,293.7290954589844,293.1499938964844,293.1499938964844,282.1499938964844,35147.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390930891036987,1.0,0.0,0.0,3.6695396900177,3.6695637702941895,8.984966370917391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.171875,0.0,1548.6060791015625,1895.4371337890625,0.0,2833.2431640625,0.9090307354927064,1.0,0.0,3.0,1.0,0.0
12062160,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219116210937,0.8792482614517212,0.3835087418556213,0.3466750681400299,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.9990000128746032,0.5784634947776794,0.5342639684677124,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218200683594,0.9454461932182312,0.4701007008552551,0.3289519846439361,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.8252239227294922,0.3148135542869568,0.3000873923301697,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223693847656,0.7310112118721008,0.2163608372211456,0.9838567972183228,285.5218200683594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.3515930175781,285.5211486816406,1.0,0.5600535273551941,1.0,1.0,0.0,1.0,-2.9943134784698486,2.994306325912476,7.206789632618893e-06,2.3119707107543945,0.918662428855896,0.918662428855896,0.0,135.6440887451172,161.0,33503.015625,0.0,2227.0595703125,1.0,282.1573181152344,284.3333740234375,291.5175476074219,293.71453857421875,293.1499938964844,293.1499938964844,281.8500061035156,35195.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505926728248596,1.0,0.0,0.0,3.6839561462402335,3.683980226516724,9.055703458216158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.771484375,0.0,1565.19775390625,1895.4371337890625,0.0,2940.822021484375,0.9123241305351256,1.0,0.0,3.0,1.0,0.0
12062220,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8636870384216309,0.3821693658828735,0.3461109101772308,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922181367874146,0.5736358761787415,0.5448957681655884,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.929651975631714,0.4730370342731476,0.3314679265022278,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127462863922119,0.3151610493659973,0.3010333776473999,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201231718063354,0.216418981552124,0.986915409564972,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.2989196777344,1.0,0.5681308507919312,1.0,1.0,0.0,1.0,-3.015535593032837,3.0155282020568848,7.3101768975902814e-06,2.3287277221679688,0.9215195178985596,0.9215195178985596,0.0,144.78443908691406,164.0,34424.08984375,0.0,2310.956787109375,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758092522621155,1.0,0.0,0.0,3.707262992858887,3.707287311553955,9.170648809231352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.529296875,0.0,1593.198974609375,1895.4371337890625,0.0,3177.295166015625,0.917672336101532,1.0,0.0,3.0,1.0,0.0
