time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.8636870384216309,0.3821693658828735,0.3461109101772308,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9922181367874146,0.5736358761787415,0.5448957681655884,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.929651975631714,0.4730370342731476,0.3314679265022278,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011474609375,0.8127462863922119,0.3151610493659973,0.3010333776473999,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3018493652344,0.7201231718063354,0.216418981552124,0.986915409564972,285.3007202148437,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139953613281,285.2989196777344,1.0,0.5681308507919312,1.0,1.0,0.0,1.0,-3.015535593032837,3.0155282020568848,7.3101768975902814e-06,2.3287277221679688,0.9215195178985596,0.9215195178985596,0.0,144.78443908691406,164.0,34424.08984375,0.0,2310.956787109375,1.0,281.85797119140625,284.0809936523437,291.477294921875,293.761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35392.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758092522621155,1.0,0.0,0.0,3.707262992858887,3.707287311553955,9.170648809231352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.529296875,0.0,1593.198974609375,1895.4371337890625,0.0,3177.295166015625,0.917672336101532,1.0,0.0,3.0,1.0,0.0
12062340,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.847407877445221,0.3798864483833313,0.3446080088615417,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.975133180618286,0.5695471167564392,0.541172206401825,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123919010162354,0.4750258326530456,0.3332660496234894,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981230020523071,0.3146063387393951,0.3010734021663666,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071518301963806,0.2156620174646377,0.9861177802085876,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727731585502625,1.0,1.0,0.0,1.0,-3.009272336959839,3.0092649459838867,7.279902547452366e-06,2.323916435241699,0.9210007786750792,0.9210007786750792,0.0,154.18304443359375,167.0,35077.36328125,0.0,2348.82470703125,1.0,281.5576477050781,283.81475830078125,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89316725730896,1.0,0.0,0.0,3.720747232437134,3.720771789550781,9.237481890522758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.798828125,0.0,1610.7110595703125,1895.4371337890625,0.0,3339.814208984375,0.920870006084442,1.0,0.0,3.0,1.0,0.0
12062400,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.847407877445221,0.3798864483833313,0.3446080088615417,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.975133180618286,0.5695471167564392,0.541172206401825,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9123919010162354,0.4750258326530456,0.3332660496234894,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7981230020523071,0.3146063387393951,0.3010734021663666,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071518301963806,0.2156620174646377,0.9861177802085876,285.06011962890625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.28515625,285.0579528808594,1.0,0.5727731585502625,1.0,1.0,0.0,1.0,-3.009272336959839,3.0092649459838867,7.279902547452366e-06,2.323916435241699,0.9210007786750792,0.9210007786750792,0.0,154.18304443359375,167.0,35077.36328125,0.0,2348.82470703125,1.0,281.5576477050781,283.81475830078125,291.40234375,293.734375,293.1499938964844,293.1499938964844,281.25,35659.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89316725730896,1.0,0.0,0.0,3.720747232437134,3.720771789550781,9.237481890522758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.798828125,0.0,1610.7110595703125,1895.4371337890625,0.0,3339.814208984375,0.920870006084442,1.0,0.0,3.0,1.0,0.0
12062460,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358376026153564,0.3771884739398956,0.3425476849079132,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613717794418336,0.566056489944458,0.5380962491035461,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014894366264344,0.4765510559082031,0.3346038460731506,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873990535736084,0.3135807812213897,0.3004910945892334,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969286799430847,0.2144364863634109,0.9824652075767516,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755760669708252,1.0,1.0,0.0,1.0,-2.999618530273437,2.9996113777160645,7.233014912344515e-06,2.316352128982544,0.9175088405609132,0.9175088405609132,0.0,161.1304168701172,170.0,35754.59375,0.0,2366.8447265625,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904780089855194,1.0,0.0,0.0,3.723459005355835,3.7234835624694815,9.250952075490204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.328125,0.0,1616.0474853515625,1895.4371337890625,0.0,3448.099609375,0.9216684699058532,1.0,0.0,3.0,1.0,0.0
12062520,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.8358376026153564,0.3771884739398956,0.3425476849079132,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.9613717794418336,0.566056489944458,0.5380962491035461,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.9014894366264344,0.4765510559082031,0.3346038460731506,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.7873990535736084,0.3135807812213897,0.3004910945892334,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6969286799430847,0.2144364863634109,0.9824652075767516,284.8311462402344,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8290405273437,1.0,0.5755760669708252,1.0,1.0,0.0,1.0,-2.999618530273437,2.9996113777160645,7.233014912344515e-06,2.316352128982544,0.9175088405609132,0.9175088405609132,0.0,161.1304168701172,170.0,35754.59375,0.0,2366.8447265625,1.0,281.2576599121094,283.55633544921875,291.3359375,293.7046813964844,293.1499938964844,293.1499938964844,280.95001220703125,35948.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904780089855194,1.0,0.0,0.0,3.723459005355835,3.7234835624694815,9.250952075490204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.328125,0.0,1616.0474853515625,1895.4371337890625,0.0,3448.099609375,0.9216684699058532,1.0,0.0,3.0,1.0,0.0
12062580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267073035240173,0.3743135631084442,0.3402424156665802,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497696161270142,0.5627423524856567,0.5352103114128113,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937063813209534,0.4778415858745575,0.3357116878032684,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789522409439087,0.3123129606246948,0.2995848953723907,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885638236999512,0.2129530757665634,0.9771978259086608,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771992206573486,1.0,1.0,0.0,1.0,-2.987290620803833,2.98728346824646,7.173380254243966e-06,2.30670166015625,0.9112568497657776,0.9112568497657776,0.0,166.60153198242188,173.0,36453.9609375,0.0,2372.3359375,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142074584960938,1.0,0.0,0.0,3.7150237560272217,3.715048313140869,9.209084623762464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.654296875,0.0,1608.6239013671875,1895.4371337890625,0.0,3535.6083984375,0.919976770877838,1.0,0.0,3.0,1.0,0.0
12062640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.8267073035240173,0.3743135631084442,0.3402424156665802,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6144714355469,0.9497696161270142,0.5627423524856567,0.5352103114128113,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8937063813209534,0.4778415858745575,0.3357116878032684,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.7789522409439087,0.3123129606246948,0.2995848953723907,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158142089844,0.6885638236999512,0.2129530757665634,0.9771978259086608,284.6146850585937,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.6125793457031,1.0,0.5771992206573486,1.0,1.0,0.0,1.0,-2.987290620803833,2.98728346824646,7.173380254243966e-06,2.30670166015625,0.9112568497657776,0.9112568497657776,0.0,166.60153198242188,173.0,36453.9609375,0.0,2372.3359375,1.0,280.95782470703125,283.30670166015625,291.286376953125,293.6938171386719,293.1499938964844,293.1499938964844,280.6499938964844,36249.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142074584960938,1.0,0.0,0.0,3.7150237560272217,3.715048313140869,9.209084623762464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.654296875,0.0,1608.6239013671875,1895.4371337890625,0.0,3535.6083984375,0.919976770877838,1.0,0.0,3.0,1.0,0.0
12062700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.8227816224098206,0.3728358149528503,0.3390758633613586,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45751953125,0.944652259349823,0.5610906481742859,0.5338125824928284,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581298828125,0.8905535936355591,0.4784255623817444,0.3362399935722351,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603881835937,0.7753725647926331,0.3116241991519928,0.299079030752182,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.6849241852760315,0.2121568471193313,0.9742660522460938,284.4584655761719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.44927978515625,1.0,0.5777250528335571,1.0,1.0,0.0,1.0,-2.9807114601135254,2.9807043075561523,7.141656624298776e-06,2.301551818847656,0.9064645171165466,0.9064645171165466,0.0,168.92108154296875,173.0,37158.1328125,0.0,2372.184814453125,1.0,280.6997985839844,283.11492919921875,291.29150390625,293.7911071777344,293.1499938964844,293.1499938964844,280.6499938964844,36424.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210911393165588,1.0,0.0,0.0,3.706524133682251,3.7065486907958975,9.166993777398602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.43505859375,0.0,1600.1903076171875,1895.4371337890625,0.0,3599.224853515625,0.9181529879570008,1.0,0.0,3.0,1.0,0.0
12062760,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015197753906,0.8188551664352417,0.3712871968746185,0.3377715349197387,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4011535644531,0.9395323395729064,0.5593684315681458,0.532283365726471,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4012756347656,0.8874465823173523,0.4789302349090576,0.3366547524929046,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017333984375,0.7718523144721985,0.3108703792095184,0.2984722852706909,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.6813190579414368,0.211304560303688,0.9709609150886536,284.4013366699219,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2183532714844,284.3994445800781,1.0,0.5780780911445618,1.0,1.0,0.0,1.0,-2.973102331161499,2.973095178604126,7.105089935066644e-06,2.2956111431121826,0.902190089225769,0.902190089225769,0.0,171.1639862060547,176.0,37115.57421875,0.0,2369.769775390625,1.0,280.65740966796875,283.0615539550781,291.2463073730469,293.6924133300781,293.1499938964844,293.1499938964844,280.3500061035156,36573.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229508638381958,1.0,0.0,0.0,3.69462513923645,3.694649457931519,9.108230756282864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.744140625,0.0,1587.7266845703125,1895.4371337890625,0.0,3616.36572265625,0.9156247973442078,1.0,0.0,3.0,1.0,0.0
12062820,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115575313568115,0.3681241571903229,0.3351494073867798,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301154017448424,0.5558413863182068,0.5292019248008728,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.8820398449897766,0.4798358380794525,0.3374482095241546,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655311822891235,0.3092808723449707,0.29719278216362,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747348308563232,0.2095350325107574,0.9640378952026368,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784671306610107,1.0,1.0,0.0,1.0,-2.957340955734253,2.957334041595459,7.0296400735969655e-06,2.2833034992218018,0.8903851509094238,0.8903851509094238,0.0,175.1911163330078,179.0,37728.9296875,0.0,2361.64990234375,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93114972114563,1.0,0.0,0.0,3.661278486251831,3.6613028049468994,8.944556384449243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3662109375,0.0,1552.6710205078125,1895.4371337890625,0.0,3691.675048828125,0.908403217792511,1.0,0.0,3.0,1.0,0.0
12062880,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.19342041015625,0.8115575313568115,0.3681241571903229,0.3351494073867798,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1930847167969,0.9301154017448424,0.5558413863182068,0.5292019248008728,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932067871094,0.8820398449897766,0.4798358380794525,0.3374482095241546,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936340332031,0.7655311822891235,0.3092808723449707,0.29719278216362,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.6747348308563232,0.2095350325107574,0.9640378952026368,284.1932678222656,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1914978027344,1.0,0.5784671306610107,1.0,1.0,0.0,1.0,-2.957340955734253,2.957334041595459,7.0296400735969655e-06,2.2833034992218018,0.8903851509094238,0.8903851509094238,0.0,175.1911163330078,179.0,37728.9296875,0.0,2361.64990234375,1.0,280.3578491210937,282.8236389160156,291.2091979980469,293.6928100585937,293.1499938964844,293.1499938964844,280.6499938964844,36921.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93114972114563,1.0,0.0,0.0,3.661278486251831,3.6613028049468994,8.944556384449243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.3662109375,0.0,1552.6710205078125,1895.4371337890625,0.0,3691.675048828125,0.908403217792511,1.0,0.0,3.0,1.0,0.0
12062940,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.8068689703941345,0.3667854070663452,0.3335341811180115,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677673339844,0.924168348312378,0.5542031526565552,0.5271924138069153,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36767578125,0.8795095086097717,0.4823516309261322,0.3388763070106506,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36724853515625,0.761711835861206,0.3087766170501709,0.2964753210544586,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.6705172657966614,0.208602100610733,0.9590891599655152,284.3676147460937,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3692626953125,1.0,0.5788814425468445,1.0,1.0,0.0,1.0,-2.9478747844696045,2.9478676319122314,6.984026640566299e-06,2.275696992874145,0.8843506574630737,0.8843506574630737,0.0,177.8140106201172,179.0,36640.1015625,0.0,2357.8291015625,1.0,280.6407470703125,283.0498046875,291.0832214355469,293.42486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36878.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134496450424194,1.0,0.0,0.0,3.6290104389190674,3.6290345191955566,8.787588967607007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.16357421875,0.0,1516.4779052734375,1895.4371337890625,0.0,3528.58984375,0.901207685470581,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8067600131034851,0.3667568564414978,0.3335069417953491,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692932128906,0.9240280985832214,0.5541675686836243,0.5271545648574829,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.8794935941696167,0.4824829697608948,0.3389661014080047,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36883544921875,0.7616299986839294,0.3087776899337768,0.2964732050895691,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682861328125,0.6704172492027283,0.2085827440023422,0.9589865803718568,284.369140625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.37060546875,1.0,0.5789142847061157,1.0,1.0,0.0,1.0,-2.9477782249450684,2.9477713108062744,6.983551429584622e-06,2.2756145000457764,0.8840609788894653,0.8840609788894653,0.0,177.8864288330078,182.0,36631.2265625,0.0,2358.019775390625,1.0,280.6419677734375,283.0517883300781,291.0831298828125,293.4252624511719,293.1499938964844,293.1499938964844,280.95001220703125,36878.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913014829158783,1.0,0.0,0.0,3.627701997756958,3.6277260780334473,8.78125376857497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.96728515625,0.0,1515.0364990234375,1895.4371337890625,0.0,3524.5615234375,0.9009146690368652,1.0,0.0,3.0,1.0,0.0
12063060,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051523566246033,0.3668659031391144,0.3334007859230041,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9218968749046326,0.5542410016059875,0.5269445180892944,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802048563957214,0.4866056442260742,0.3416610956192016,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606168985366821,0.3094454109668731,0.296920508146286,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690075993537903,0.2086571156978607,0.9585424065589904,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801845192909241,1.0,1.0,0.0,1.0,-2.9506311416625977,2.950624227523804,6.996630418143468e-06,2.277622938156128,0.8806520104408264,0.8806520104408264,0.0,179.3304901123047,185.0,35640.20703125,0.0,2370.427490234375,1.0,280.9412841796875,283.3028259277344,291.0428161621094,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934208750724792,1.0,0.0,0.0,3.6009912490844727,3.601014852523804,8.652416454424383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9140625,0.0,1484.46240234375,1895.4371337890625,0.0,3342.184326171875,0.8948400616645813,1.0,0.0,3.0,1.0,0.0
12063120,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.8051523566246033,0.3668659031391144,0.3334007859230041,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5705871582031,0.9218968749046326,0.5542410016059875,0.5269445180892944,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57049560546875,0.8802048563957214,0.4866056442260742,0.3416610956192016,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700378417969,0.7606168985366821,0.3094454109668731,0.296920508146286,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694274902344,0.6690075993537903,0.2086571156978607,0.9585424065589904,284.5704040527344,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.20770263671875,284.5722045898437,1.0,0.5801845192909241,1.0,1.0,0.0,1.0,-2.9506311416625977,2.950624227523804,6.996630418143468e-06,2.277622938156128,0.8806520104408264,0.8806520104408264,0.0,179.3304901123047,185.0,35640.20703125,0.0,2370.427490234375,1.0,280.9412841796875,283.3028259277344,291.0428161621094,293.3000793457031,293.1499938964844,293.1499938964844,281.25,36696.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934208750724792,1.0,0.0,0.0,3.6009912490844727,3.601014852523804,8.652416454424383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.9140625,0.0,1484.46240234375,1895.4371337890625,0.0,3342.184326171875,0.8948400616645813,1.0,0.0,3.0,1.0,0.0
12063180,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047922849655151,0.3678043484687805,0.3340932726860046,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212594628334044,0.5553522109985352,0.5277884006500244,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821101784706116,0.4916031956672668,0.3450017869472503,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607830166816711,0.3108687102794647,0.2981242835521698,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.6689351797103882,0.2094539254903793,0.96149343252182,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823283791542053,1.0,1.0,0.0,1.0,-2.9614803791046143,2.961473226547241,7.047902727208566e-06,2.285878419876098,0.8807263970375061,0.8807263970375061,0.0,180.57627868652344,188.0,34992.890625,0.0,2396.34716796875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779686093330383,1.0,0.0,0.0,3.5849480628967285,3.5849714279174805,8.575491392548429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39013671875,0.0,1464.9620361328125,1895.4371337890625,0.0,3197.540283203125,0.8910637497901917,1.0,0.0,3.0,1.0,0.0
12063240,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092041015625,0.8047922849655151,0.3678043484687805,0.3340932726860046,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.9212594628334044,0.5553522109985352,0.5277884006500244,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8821101784706116,0.4916031956672668,0.3450017869472503,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7607830166816711,0.3108687102794647,0.2981242835521698,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.6689351797103882,0.2094539254903793,0.96149343252182,284.8094177246094,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.8118591308594,1.0,0.5823283791542053,1.0,1.0,0.0,1.0,-2.9614803791046143,2.961473226547241,7.047902727208566e-06,2.285878419876098,0.8807263970375061,0.8807263970375061,0.0,180.57627868652344,188.0,34992.890625,0.0,2396.34716796875,1.0,281.240966796875,283.5692138671875,291.0360107421875,293.2415466308594,293.1499938964844,293.1499938964844,281.54998779296875,36404.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779686093330383,1.0,0.0,0.0,3.5849480628967285,3.5849714279174805,8.575491392548429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.39013671875,0.0,1464.9620361328125,1895.4371337890625,0.0,3197.540283203125,0.8910637497901917,1.0,0.0,3.0,1.0,0.0
12063300,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8047316074371338,0.3684703707695007,0.3346054255962372,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.921075701713562,0.556156575679779,0.5284419059753418,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8831591010093689,0.4943200647830963,0.3468128740787506,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7610040307044983,0.3117705881595611,0.2989103198051452,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.66910320520401,0.2100427895784378,0.9638710021972656,284.9853210449219,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2355041503906,284.99578857421875,1.0,0.5836936831474304,1.0,1.0,0.0,1.0,-2.9688589572906494,2.9688518047332764,7.082995580276474e-06,2.2915430068969727,0.8826655149459839,0.8826655149459839,0.0,181.2950897216797,188.0,34411.421875,0.0,2413.418212890625,1.0,281.49664306640625,283.77105712890625,291.0087280273437,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36217.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694716095924377,1.0,0.0,0.0,3.5814716815948486,3.5814950466156006,8.558868103136774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.1025390625,0.0,1459.8525390625,1895.4371337890625,0.0,3117.854248046875,0.8902027606964111,1.0,0.0,3.0,1.0,0.0
12063360,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8049697279930115,0.3692813217639923,0.3353311121463775,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9212217330932616,0.5571368336677551,0.5293464660644531,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.884491503238678,0.497191846370697,0.3488007485866546,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7614783644676208,0.3128029704093933,0.2998653054237366,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6695464253425598,0.2107579708099365,0.9669526815414428,285.0511779785156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2466125488281,285.0533752441406,1.0,0.5852653980255127,1.0,1.0,0.0,1.0,-2.978058338165283,2.97805118560791,7.126903710741317e-06,2.2986199855804443,0.8840504884719849,0.8840504884719849,0.0,181.9770050048828,191.0,34421.046875,0.0,2433.716552734375,1.0,281.54150390625,283.8343200683594,291.0348815917969,293.2036437988281,293.1499938964844,293.1499938964844,281.8500061035156,36062.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866935670375824,1.0,0.0,0.0,3.58169937133789,3.5817227363586426,8.559956654607959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.32421875,0.0,1458.9569091796875,1895.4371337890625,0.0,3094.064453125,0.8900963664054871,1.0,0.0,3.0,1.0,0.0
12063420,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052930235862732,0.3711096942424774,0.3369255065917969,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213078022003174,0.5593570470809937,0.5313670039176941,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869601488113403,0.5031835436820984,0.3529120087623596,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623369097709656,0.3150741457939148,0.3019652962684631,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.670444130897522,0.2124012112617492,0.9741251468658448,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888407230377197,1.0,1.0,0.0,1.0,-2.9984889030456543,2.998481512069702,7.225009994726861e-06,2.314382791519165,0.8904967904090881,0.8904967904090881,0.0,183.66946411132807,194.0,33893.78515625,0.0,2480.094482421875,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858485758304596,1.0,0.0,0.0,3.5917224884033203,3.591746091842652,8.607933068560669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4248046875,0.0,1467.14794921875,1895.4371337890625,0.0,3014.803955078125,0.8920796513557434,1.0,0.0,3.0,1.0,0.0
12063480,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8052930235862732,0.3711096942424774,0.3369255065917969,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.9213078022003174,0.5593570470809937,0.5313670039176941,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.8869601488113403,0.5031835436820984,0.3529120087623596,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.7623369097709656,0.3150741457939148,0.3019652962684631,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.670444130897522,0.2124012112617492,0.9741251468658448,285.28765869140625,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2897644042969,1.0,0.5888407230377197,1.0,1.0,0.0,1.0,-2.9984889030456543,2.998481512069702,7.225009994726861e-06,2.314382791519165,0.8904967904090881,0.8904967904090881,0.0,183.66946411132807,194.0,33893.78515625,0.0,2480.094482421875,1.0,281.8410339355469,284.092529296875,291.03106689453125,293.167724609375,293.1499938964844,293.1499938964844,282.1499938964844,35708.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858485758304596,1.0,0.0,0.0,3.5917224884033203,3.591746091842652,8.607933068560669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.4248046875,0.0,1467.14794921875,1895.4371337890625,0.0,3014.803955078125,0.8920796513557434,1.0,0.0,3.0,1.0,0.0
12063540,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056311011314392,0.3732007145881653,0.3387722969055176,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213663935661316,0.5618978142738342,0.5337113738059998,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893904089927673,0.5094871520996094,0.3572530150413513,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.763225793838501,0.3175889849662781,0.304316908121109,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714599132537842,0.2142839580774307,0.9824886918067932,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929096937179565,1.0,1.0,0.0,1.0,-3.0216238498687744,3.0216164588928223,7.3369960773561615e-06,2.3322677612304688,0.9000295996665955,0.9000295996665955,0.0,185.65151977539065,197.0,33394.80859375,0.0,2533.615234375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510408401489258,1.0,0.0,0.0,3.614671468734741,3.614695072174072,8.718282629160967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.47802734375,0.0,1489.5054931640625,1895.4371337890625,0.0,2945.020263671875,0.8969607949256897,1.0,0.0,3.0,1.0,0.0
12063600,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52032470703125,0.8056311011314392,0.3732007145881653,0.3387722969055176,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.9213663935661316,0.5618978142738342,0.5337113738059998,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206298828125,0.8893904089927673,0.5094871520996094,0.3572530150413513,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201416015625,0.763225793838501,0.3175889849662781,0.304316908121109,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.6714599132537842,0.2142839580774307,0.9824886918067932,285.5205078125,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5224304199219,1.0,0.5929096937179565,1.0,1.0,0.0,1.0,-3.0216238498687744,3.0216164588928223,7.3369960773561615e-06,2.3322677612304688,0.9000295996665955,0.9000295996665955,0.0,185.65151977539065,197.0,33394.80859375,0.0,2533.615234375,1.0,282.1411437988281,284.3457336425781,291.0242614746094,293.1303100585937,293.1499938964844,293.1499938964844,282.45001220703125,35364.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510408401489258,1.0,0.0,0.0,3.614671468734741,3.614695072174072,8.718282629160967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.47802734375,0.0,1489.5054931640625,1895.4371337890625,0.0,2945.020263671875,0.8969607949256897,1.0,0.0,3.0,1.0,0.0
12063660,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060097098350525,0.375520259141922,0.3408342599868774,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9214380979537964,0.5647153258323669,0.5363278985023499,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918157815933228,0.51606684923172,0.3617933988571167,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.764155924320221,0.3203062415122986,0.3068717718124389,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725738644599915,0.2163558602333068,0.9917688369750975,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973652601242065,1.0,1.0,0.0,1.0,-3.0469319820404053,3.046924352645874,7.4605322879506275e-06,2.35185170173645,0.9125857949256896,0.9125857949256896,0.0,187.8527374267578,200.0,32910.6171875,0.0,2593.155029296875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439229726791382,1.0,0.0,0.0,3.649509906768799,3.649533748626709,8.887146805136581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10986328125,0.0,1525.49169921875,1895.4371337890625,0.0,2878.388671875,0.9045332670211792,1.0,0.0,3.0,1.0,0.0
12063720,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.8060097098350525,0.375520259141922,0.3408342599868774,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.9214380979537964,0.5647153258323669,0.5363278985023499,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8918157815933228,0.51606684923172,0.3617933988571167,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.764155924320221,0.3203062415122986,0.3068717718124389,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.6725738644599915,0.2163558602333068,0.9917688369750975,285.7490234375,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7507019042969,1.0,0.5973652601242065,1.0,1.0,0.0,1.0,-3.0469319820404053,3.046924352645874,7.4605322879506275e-06,2.35185170173645,0.9125857949256896,0.9125857949256896,0.0,187.8527374267578,200.0,32910.6171875,0.0,2593.155029296875,1.0,282.44140625,284.5936584472656,291.0179443359375,293.0939636230469,293.1499938964844,293.1499938964844,282.1499938964844,35046.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439229726791382,1.0,0.0,0.0,3.649509906768799,3.649533748626709,8.887146805136581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.10986328125,0.0,1525.49169921875,1895.4371337890625,0.0,2878.388671875,0.9045332670211792,1.0,0.0,3.0,1.0,0.0
12063780,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037417531013489,0.3757631778717041,0.3417887985706329,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184656739234924,0.5653743147850037,0.5377683043479919,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915321230888367,0.5205487012863159,0.3654711544513702,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629247307777405,0.3217436373233795,0.3087740540504455,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716827154159546,0.2175032645463943,0.9990083575248718,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016554832458496,1.0,1.0,0.0,1.0,-3.0652410984039307,3.0652334690093994,7.551118414994562e-06,2.3662590980529785,0.918712854385376,0.918712854385376,0.0,191.43283081054688,203.0,33739.58203125,0.0,2647.146484375,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653985857963562,1.0,0.0,0.0,3.681969165802002,3.681993246078491,9.045937190421682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4951171875,0.0,1562.626220703125,1895.4371337890625,0.0,3079.64453125,0.9118440747261048,1.0,0.0,3.0,1.0,0.0
12063840,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.8037417531013489,0.3757631778717041,0.3417887985706329,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9184656739234924,0.5653743147850037,0.5377683043479919,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53717041015625,0.8915321230888367,0.5205487012863159,0.3654711544513702,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7629247307777405,0.3217436373233795,0.3087740540504455,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.6716827154159546,0.2175032645463943,0.9990083575248718,285.53729248046875,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143005371094,285.53533935546875,1.0,0.6016554832458496,1.0,1.0,0.0,1.0,-3.0652410984039307,3.0652334690093994,7.551118414994562e-06,2.3662590980529785,0.918712854385376,0.918712854385376,0.0,191.43283081054688,203.0,33739.58203125,0.0,2647.146484375,1.0,282.1578674316406,284.3520202636719,291.1136779785156,293.318115234375,293.1499938964844,293.1499938964844,281.8500061035156,35151.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653985857963562,1.0,0.0,0.0,3.681969165802002,3.681993246078491,9.045937190421682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.4951171875,0.0,1562.626220703125,1895.4371337890625,0.0,3079.64453125,0.9118440747261048,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.360595703125,0.8011912703514099,0.3751389980316162,0.3415507674217224,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586120605469,0.9153614044189452,0.5648260116577148,0.5376327037811279,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35894775390625,0.8899821639060974,0.5220415592193604,0.3667569756507873,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.7611002922058105,0.3218867480754852,0.3091883361339569,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.670039176940918,0.2175999879837036,1.0006157159805298,285.35955810546875,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.349609375,1.0,0.603425920009613,1.0,1.0,0.0,1.0,-3.068775415420532,3.068767786026001,7.568767614429817e-06,2.369081974029541,0.9197187423706056,0.9197187423706056,0.0,193.82058715820312,203.0,34405.83984375,0.0,2666.515380859375,1.0,281.9004211425781,284.1468811035156,291.1463928222656,293.4604797363281,293.1499938964844,293.1499938964844,281.8500061035156,35273.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788484930992126,1.0,0.0,0.0,3.695237636566162,3.695261955261232,9.111251415561128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.23583984375,0.0,1578.5821533203125,1895.4371337890625,0.0,3205.787841796875,0.914858341217041,1.0,0.0,3.0,1.0,0.0
12063960,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7979260087013245,0.3741883933544159,0.3408872783184051,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.9114980101585388,0.5638574957847595,0.5369647741317749,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.8877325654029846,0.5232030153274536,0.3677044212818146,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7586607336997986,0.3217300772666931,0.3092508316040039,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.6677546501159668,0.2174239307641983,1.0008196830749512,285.2936096191406,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2914123535156,1.0,0.6048787832260132,1.0,1.0,0.0,1.0,-3.0686399936676025,3.068632364273072,7.568263754365034e-06,2.369046449661255,0.9213002324104308,0.9213002324104308,0.0,196.46641540527344,206.0,34438.1875,0.0,2680.09716796875,1.0,281.8575439453125,284.0827331542969,291.1100158691406,293.383056640625,293.1499938964844,293.1499938964844,281.54998779296875,35379.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854513168334961,1.0,0.0,0.0,3.7058119773864746,3.705836534500122,9.163471759165986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.689453125,0.0,1591.4423828125,1895.4371337890625,0.0,3267.64453125,0.9173355102539062,1.0,0.0,3.0,1.0,0.0
12064020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910966873168945,0.3717643022537231,0.3390796184539795,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.903763234615326,0.5612052083015442,0.5349152684211731,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829936981201172,0.5249531865119934,0.3692047595977783,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534646391868591,0.32086843252182,0.3088247179985046,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6627008318901062,0.2165372371673584,0.9986628890037536,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070162057876587,1.0,1.0,0.0,1.0,-3.062709093093872,3.062701463699341,7.539196758443722e-06,2.364534616470337,0.920554220676422,0.920554220676422,0.0,201.6284027099609,209.0,35024.55078125,0.0,2695.48388671875,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987893462181091,1.0,0.0,0.0,3.719253540039064,3.71927809715271,9.230066666532366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.388671875,0.0,1609.0040283203125,1895.4371337890625,0.0,3392.296630859375,0.9205333590507508,1.0,0.0,3.0,1.0,0.0
12064080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.7910966873168945,0.3717643022537231,0.3390796184539795,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.903763234615326,0.5612052083015442,0.5349152684211731,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8829936981201172,0.5249531865119934,0.3692047595977783,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7534646391868591,0.32086843252182,0.3088247179985046,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.6627008318901062,0.2165372371673584,0.9986628890037536,285.04644775390625,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.0440368652344,1.0,0.6070162057876587,1.0,1.0,0.0,1.0,-3.062709093093872,3.062701463699341,7.539196758443722e-06,2.364534616470337,0.920554220676422,0.920554220676422,0.0,201.6284027099609,209.0,35024.55078125,0.0,2695.48388671875,1.0,281.5578918457031,283.8128662109375,291.08013916015625,293.39361572265625,293.1499938964844,293.1499938964844,281.25,35660.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987893462181091,1.0,0.0,0.0,3.719253540039064,3.71927809715271,9.230066666532366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.388671875,0.0,1609.0040283203125,1895.4371337890625,0.0,3392.296630859375,0.9205333590507508,1.0,0.0,3.0,1.0,0.0
