time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842509150505066,0.3688668310642242,0.3367864787578583,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.896420955657959,0.5579051375389099,0.5321702361106873,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782951831817627,0.526152491569519,0.3702780604362488,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7482246160507202,0.3194938004016876,0.3078486323356628,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574214100837708,0.2151378095149994,0.9939069747924804,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.79522705078125,1.0,0.6082630753517151,1.0,1.0,0.0,1.0,-3.051056385040283,3.051048994064331,7.481969078071415e-06,2.355551719665528,0.9164738059043884,0.9164738059043884,0.0,206.4388732910156,212.0,35528.62109375,0.0,2697.775390625,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074161052703856,1.0,0.0,0.0,3.721039056777954,3.7210636138916016,9.23893082926952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6875,0.0,1613.466064453125,1895.4371337890625,0.0,3472.608642578125,0.9211408495903016,1.0,0.0,3.0,1.0,0.0
12064200,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978820800781,0.7842509150505066,0.3688668310642242,0.3367864787578583,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79742431640625,0.896420955657959,0.5579051375389099,0.5321702361106873,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8782951831817627,0.526152491569519,0.3702780604362488,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.7482246160507202,0.3194938004016876,0.3078486323356628,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.6574214100837708,0.2151378095149994,0.9939069747924804,284.7976379394531,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.25372314453125,284.79522705078125,1.0,0.6082630753517151,1.0,1.0,0.0,1.0,-3.051056385040283,3.051048994064331,7.481969078071415e-06,2.355551719665528,0.9164738059043884,0.9164738059043884,0.0,206.4388732910156,212.0,35528.62109375,0.0,2697.775390625,1.0,281.2578430175781,283.5439147949219,291.0587463378906,293.4013671875,293.1499938964844,293.1499938964844,280.95001220703125,35976.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074161052703856,1.0,0.0,0.0,3.721039056777954,3.7210636138916016,9.23893082926952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.6875,0.0,1613.466064453125,1895.4371337890625,0.0,3472.608642578125,0.9211408495903016,1.0,0.0,3.0,1.0,0.0
12064260,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776370048522949,0.3656509518623352,0.3341700434684753,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893613815307617,0.5542073249816895,0.5289860367774963,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738560080528259,0.5269519686698914,0.3710447549819946,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431741952896118,0.3177778720855713,0.3065067231655121,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522185802459717,0.2134047597646713,0.9874316453933716,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088305115699768,1.0,1.0,0.0,1.0,-3.0356101989746094,3.035602807998657,7.406357326544821e-06,2.343606472015381,0.9091172218322754,0.9091172218322754,0.0,210.83302307128903,215.0,35970.140625,0.0,2690.474853515625,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135600924491882,1.0,0.0,0.0,3.71013617515564,3.710160970687866,9.184869895761948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3515625,0.0,1603.5335693359375,1895.4371337890625,0.0,3529.613037109375,0.9189246296882628,1.0,0.0,3.0,1.0,0.0
12064320,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55157470703125,0.7776370048522949,0.3656509518623352,0.3341700434684753,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893613815307617,0.5542073249816895,0.5289860367774963,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738560080528259,0.5269519686698914,0.3710447549819946,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517578125,0.7431741952896118,0.3177778720855713,0.3065067231655121,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6522185802459717,0.2134047597646713,0.9874316453933716,284.55133056640625,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.5489501953125,1.0,0.6088305115699768,1.0,1.0,0.0,1.0,-3.0356101989746094,3.035602807998657,7.406357326544821e-06,2.343606472015381,0.9091172218322754,0.9091172218322754,0.0,210.83302307128903,215.0,35970.140625,0.0,2690.474853515625,1.0,280.9579772949219,283.27911376953125,291.0489807128906,293.4167175292969,293.1499938964844,293.1499938964844,280.6499938964844,36318.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135600924491882,1.0,0.0,0.0,3.71013617515564,3.710160970687866,9.184869895761948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.3515625,0.0,1603.5335693359375,1895.4371337890625,0.0,3529.613037109375,0.9189246296882628,1.0,0.0,3.0,1.0,0.0
12064380,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715051174163818,0.3624030351638794,0.3314367830753326,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828426599502563,0.5504438281059265,0.5256472229957581,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8698982000350952,0.5276540517807007,0.3716727495193481,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385039329528809,0.3159467577934265,0.3049804866313934,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473385691642761,0.2115467637777328,0.9800624847412108,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089415550231934,1.0,1.0,0.0,1.0,-3.018372297286988,3.0183651447296143,7.322342298721196e-06,2.330238580703736,0.8993337154388428,0.8993337154388428,0.0,214.7557067871093,218.0,36632.23046875,0.0,2677.299072265625,1.0,280.65802001953125,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193190336227416,1.0,0.0,0.0,3.686687707901001,3.686712265014648,9.06913783182972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.58154296875,0.0,1579.314208984375,1895.4371337890625,0.0,3582.872314453125,0.9139025807380676,1.0,0.0,3.0,1.0,0.0
12064440,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.7715051174163818,0.3624030351638794,0.3314367830753326,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34454345703125,0.8828426599502563,0.5504438281059265,0.5256472229957581,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445739746094,0.8698982000350952,0.5276540517807007,0.3716727495193481,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.7385039329528809,0.3159467577934265,0.3049804866313934,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456420898437,0.6473385691642761,0.2115467637777328,0.9800624847412108,284.3446960449219,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.20477294921875,284.34295654296875,1.0,0.6089415550231934,1.0,1.0,0.0,1.0,-3.018372297286988,3.0183651447296143,7.322342298721196e-06,2.330238580703736,0.8993337154388428,0.8993337154388428,0.0,214.7557067871093,218.0,36632.23046875,0.0,2677.299072265625,1.0,280.65802001953125,283.0357666015625,291.0518493652344,293.45465087890625,293.1499938964844,293.1499938964844,280.3500061035156,36654.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193190336227416,1.0,0.0,0.0,3.686687707901001,3.686712265014648,9.06913783182972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.58154296875,0.0,1579.314208984375,1895.4371337890625,0.0,3582.872314453125,0.9139025807380676,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952819824219,0.7687228322029114,0.3607929646968841,0.3301169276237488,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8798770308494568,0.5485602021217346,0.5240116119384766,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.193603515625,0.8681939244270325,0.5279932022094727,0.3720102310180664,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19610595703125,0.7363863587379456,0.3150233030319214,0.3042210042476654,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1994323730469,0.6451075077056885,0.2106118649244308,0.9763495326042176,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.18536376953125,1.0,0.6089051365852356,1.0,1.0,0.0,1.0,-3.0098488330841064,3.0098414421081543,7.28096665625344e-06,2.323624610900879,0.8928378820419312,0.8928378820419312,0.0,216.5156097412109,218.0,37309.03125,0.0,2669.890380859375,1.0,280.4002685546875,282.84844970703125,291.0816650390625,293.5765075683594,293.1499938964844,293.1499938964844,280.3500061035156,36844.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924888551235199,1.0,0.0,0.0,3.670234441757202,3.670258760452272,8.988369586404588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.19287109375,0.0,1562.15380859375,1895.4371337890625,0.0,3634.202880859375,0.9103140830993652,1.0,0.0,3.0,1.0,0.0
12064560,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.7658542394638062,0.359129935503006,0.3286909461021423,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.141845703125,0.8768299221992493,0.5466077327728271,0.5222533345222473,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1418762207031,0.8663908243179321,0.5282629728317261,0.3722453713417053,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14227294921875,0.7342039942741394,0.314052551984787,0.3033874332904815,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1427917480469,0.6428297162055969,0.2096425592899322,0.9724040627479552,284.1419677734375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.183837890625,284.1405029296875,1.0,0.6087937355041504,1.0,1.0,0.0,1.0,-3.000559091567993,3.00055193901062,7.23602852303884e-06,2.3164258003234863,0.8868818879127502,0.8868818879127502,0.0,218.3049468994141,221.0,37239.5625,0.0,2661.183837890625,1.0,280.357666015625,282.79852294921875,291.060302734375,293.5004577636719,293.1499938964844,293.1499938964844,280.6499938964844,37012.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925735592842102,1.0,0.0,0.0,3.649969100952149,3.6499931812286377,8.889383593668754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.83154296875,0.0,1540.70654296875,1895.4371337890625,0.0,3641.99267578125,0.9059407711029052,1.0,0.0,3.0,1.0,0.0
12064620,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7622435092926025,0.3576438724994659,0.3269351124763489,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.8728592395782471,0.544582188129425,0.5198836922645569,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8649002313613892,0.5307785868644714,0.3736277818679809,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314650416374207,0.3132953643798828,0.302405297756195,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398187279701233,0.2085981369018554,0.9668450951576232,284.32232666015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088538765907288,1.0,1.0,0.0,1.0,-2.989382743835449,2.989375591278076,7.181670298450626e-06,2.3075594902038574,0.8799649477005005,0.8799649477005005,0.0,220.69168090820312,224.0,36114.0234375,0.0,2651.95947265625,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058097004890442,1.0,0.0,0.0,3.613062620162964,3.613086462020874,8.710524070920656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7763671875,0.0,1499.6253662109375,1895.4371337890625,0.0,3457.676513671875,0.8977121710777283,1.0,0.0,3.0,1.0,0.0
12064680,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.7622435092926025,0.3576438724994659,0.3269351124763489,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3224792480469,0.8728592395782471,0.544582188129425,0.5198836922645569,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32244873046875,0.8649002313613892,0.5307785868644714,0.3736277818679809,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3219909667969,0.7314650416374207,0.3132953643798828,0.302405297756195,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.6398187279701233,0.2085981369018554,0.9668450951576232,284.32232666015625,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.1822814941406,284.3239440917969,1.0,0.6088538765907288,1.0,1.0,0.0,1.0,-2.989382743835449,2.989375591278076,7.181670298450626e-06,2.3075594902038574,0.8799649477005005,0.8799649477005005,0.0,220.69168090820312,224.0,36114.0234375,0.0,2651.95947265625,1.0,280.6418762207031,283.0268249511719,290.9721069335937,293.2716979980469,293.1499938964844,293.1499938964844,280.95001220703125,36967.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058097004890442,1.0,0.0,0.0,3.613062620162964,3.613086462020874,8.710524070920656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.7763671875,0.0,1499.6253662109375,1895.4371337890625,0.0,3457.676513671875,0.8977121710777283,1.0,0.0,3.0,1.0,0.0
12064740,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.761116623878479,0.3576181530952453,0.3267076909542084,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714002370834351,0.5442036390304565,0.5192688703536987,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8658417463302612,0.534845232963562,0.3762714266777038,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307812571525574,0.3137380182743072,0.3026315867900848,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388793587684631,0.2086039036512375,0.9660537838935852,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098170280456543,1.0,1.0,0.0,1.0,-2.990858554840088,2.990851402282715,7.188461040641414e-06,2.308568954467773,0.8759942054748535,0.8759942054748535,0.0,221.970932006836,227.0,35086.671875,0.0,2661.320068359375,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844419121742249,1.0,0.0,0.0,3.583169937133789,3.58319354057312,8.566987048652663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.81494140625,0.0,1465.811767578125,1895.4371337890625,0.0,3258.19287109375,0.8909289240837097,1.0,0.0,3.0,1.0,0.0
12064800,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264892578125,0.761116623878479,0.3576181530952453,0.3267076909542084,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8714002370834351,0.5442036390304565,0.5192688703536987,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268859863281,0.8658417463302612,0.534845232963562,0.3762714266777038,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.7307812571525574,0.3137380182743072,0.3026315867900848,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.6388793587684631,0.2086039036512375,0.9660537838935852,284.5267028808594,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.52862548828125,1.0,0.6098170280456543,1.0,1.0,0.0,1.0,-2.990858554840088,2.990851402282715,7.188461040641414e-06,2.308568954467773,0.8759942054748535,0.8759942054748535,0.0,221.970932006836,227.0,35086.671875,0.0,2661.320068359375,1.0,280.941162109375,283.27716064453125,290.9674072265625,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36780.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844419121742249,1.0,0.0,0.0,3.583169937133789,3.58319354057312,8.566987048652663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.81494140625,0.0,1465.811767578125,1895.4371337890625,0.0,3258.19287109375,0.8909289240837097,1.0,0.0,3.0,1.0,0.0
12064860,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607579231262207,0.3582278192043304,0.3271706700325012,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707130551338196,0.5446029305458069,0.5195284485816956,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674862384796143,0.5396093130111694,0.3794949948787689,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308344841003418,0.3148296177387237,0.3035658001899719,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388171315193176,0.209255188703537,0.9685108661651612,284.7325439453125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116459965705872,1.0,1.0,0.0,1.0,-2.999673128128052,2.9996657371521,7.2307834670937154e-06,2.3153250217437744,0.8747761249542236,0.8747761249542236,0.0,223.2481231689453,230.0,34135.5078125,0.0,2684.802001953125,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666646480560303,1.0,0.0,0.0,3.5629022121429443,3.5629255771636963,8.470345846944838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.9990234375,0.0,1442.216064453125,1895.4371337890625,0.0,3091.52197265625,0.8862342238426208,1.0,0.0,3.0,1.0,0.0
12064920,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.7607579231262207,0.3582278192043304,0.3271706700325012,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8707130551338196,0.5446029305458069,0.5195284485816956,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326965332031,0.8674862384796143,0.5396093130111694,0.3794949948787689,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.7308344841003418,0.3148296177387237,0.3035658001899719,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6388171315193176,0.209255188703537,0.9685108661651612,284.7325439453125,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.73443603515625,1.0,0.6116459965705872,1.0,1.0,0.0,1.0,-2.999673128128052,2.9996657371521,7.2307834670937154e-06,2.3153250217437744,0.8747761249542236,0.8747761249542236,0.0,223.2481231689453,230.0,34135.5078125,0.0,2684.802001953125,1.0,281.2412109375,283.5268859863281,290.9892272949219,293.1390991210937,293.1499938964844,293.1499938964844,281.54998779296875,36521.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666646480560303,1.0,0.0,0.0,3.5629022121429443,3.5629255771636963,8.470345846944838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.9990234375,0.0,1442.216064453125,1895.4371337890625,0.0,3091.52197265625,0.8862342238426208,1.0,0.0,3.0,1.0,0.0
12064980,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606433033943176,0.3592710793018341,0.3280418217182159,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702376484870911,0.5455170273780823,0.52030348777771,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8693128228187561,0.5448731780052185,0.3830786943435669,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311487197875977,0.3163500726222992,0.3049384653568268,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391444206237793,0.2103413194417953,0.9730958342552184,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141770482063293,1.0,1.0,0.0,1.0,-3.013117551803589,3.0131101608276367,7.295710474863881e-06,2.3256874084472656,0.876578152179718,0.876578152179718,0.0,224.8074493408203,233.0,33335.203125,0.0,2718.84619140625,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522770404815674,1.0,0.0,0.0,3.554388523101806,3.5544116497039795,8.429913123109145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36669921875,0.0,1430.8651123046875,1895.4371337890625,0.0,2956.6025390625,0.8841081857681274,1.0,0.0,3.0,1.0,0.0
12065040,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7606433033943176,0.3592710793018341,0.3280418217182159,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8702376484870911,0.5455170273780823,0.52030348777771,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8693128228187561,0.5448731780052185,0.3830786943435669,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7311487197875977,0.3163500726222992,0.3049384653568268,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6391444206237793,0.2103413194417953,0.9730958342552184,284.95086669921875,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.2383728027344,284.9521789550781,1.0,0.6141770482063293,1.0,1.0,0.0,1.0,-3.013117551803589,3.0131101608276367,7.295710474863881e-06,2.3256874084472656,0.876578152179718,0.876578152179718,0.0,224.8074493408203,233.0,33335.203125,0.0,2718.84619140625,1.0,281.5408020019531,283.77886962890625,291.01336669921875,293.1138000488281,293.1499938964844,293.1499938964844,281.8500061035156,36204.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522770404815674,1.0,0.0,0.0,3.554388523101806,3.5544116497039795,8.429913123109145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.36669921875,0.0,1430.8651123046875,1895.4371337890625,0.0,2956.6025390625,0.8841081857681274,1.0,0.0,3.0,1.0,0.0
12065100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7605686187744141,0.359913557767868,0.3285591304302215,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.8699708580970764,0.5461273193359375,0.5208036303520203,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.8701837658882141,0.5476506352424622,0.3849441707134247,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7313082814216614,0.3172264695167541,0.3057268559932709,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6393542289733887,0.2110021114349365,0.9759240746498108,285.1181335449219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486267089844,285.12774658203125,1.0,0.6156520247459412,1.0,1.0,0.0,1.0,-3.0209290981292725,3.0209217071533203,7.333601388381794e-06,2.3317227363586426,0.8793176412582397,0.8793176412582397,0.0,225.7391052246093,233.0,32700.712890625,0.0,2738.8779296875,1.0,281.7958679199219,283.9730224609375,290.99676513671875,293.00787353515625,293.1499938964844,293.1499938964844,281.8500061035156,36014.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84357088804245,1.0,0.0,0.0,3.554737567901612,3.554760694503784,8.43156897190056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.74658203125,0.0,1429.853759765625,1895.4371337890625,0.0,2875.095458984375,0.8840940594673157,1.0,0.0,3.0,1.0,0.0
12065160,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757202148437,0.7607104778289795,0.3606717586517334,0.3292566537857055,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8699188828468323,0.5468880534172058,0.5215210914611816,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.8712670207023621,0.5505577325820923,0.3869729340076446,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7316389083862305,0.3182042241096496,0.3066520690917969,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.6397410035133362,0.2117583304643631,0.979294776916504,285.1759033203125,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2596740722656,285.1773986816406,1.0,0.617283284664154,1.0,1.0,0.0,1.0,-3.030231475830078,3.030224084854126,7.378848295047646e-06,2.338907718658448,0.8814522624015808,0.8814522624015808,0.0,226.6278533935547,236.0,32646.18359375,0.0,2761.707275390625,1.0,281.8412475585937,284.0303955078125,291.0335388183594,293.0921630859375,293.1499938964844,293.1499938964844,282.1499938964844,35861.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405284881591797,1.0,0.0,0.0,3.558724403381348,3.5587475299835205,8.450492146039323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.3701171875,0.0,1432.9605712890625,1895.4371337890625,0.0,2846.653564453125,0.8848240971565247,1.0,0.0,3.0,1.0,0.0
12065220,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608948349952698,0.3623364269733429,0.3307358920574188,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697144389152527,0.5486171841621399,0.5231125354766846,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.873292088508606,0.5565617084503174,0.3911116421222687,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322401404380798,0.3203060030937195,0.3086246848106384,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.6405184864997864,0.2134201526641845,0.9867087602615356,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208489537239075,1.0,1.0,0.0,1.0,-3.050180196762085,3.0501725673675537,7.476398423023056e-06,2.3543381690979004,0.8892119526863098,0.8892119526863098,0.0,228.682357788086,239.0,31979.51171875,0.0,2811.83837890625,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303233981132507,1.0,0.0,0.0,3.5758156776428223,3.575839042663574,8.531856678928307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.775390625,0.0,1448.688232421875,1895.4371337890625,0.0,2751.4560546875,0.8883897662162781,1.0,0.0,3.0,1.0,0.0
12065280,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7608948349952698,0.3623364269733429,0.3307358920574188,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8697144389152527,0.5486171841621399,0.5231125354766846,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.873292088508606,0.5565617084503174,0.3911116421222687,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.7322401404380798,0.3203060030937195,0.3086246848106384,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941345214844,0.6405184864997864,0.2134201526641845,0.9867087602615356,285.3949279785156,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3963623046875,1.0,0.6208489537239075,1.0,1.0,0.0,1.0,-3.050180196762085,3.0501725673675537,7.476398423023056e-06,2.3543381690979004,0.8892119526863098,0.8892119526863098,0.0,228.682357788086,239.0,31979.51171875,0.0,2811.83837890625,1.0,282.1408386230469,284.2751159667969,291.04901123046875,293.0683288574219,293.1499938964844,293.1499938964844,282.45001220703125,35522.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303233981132507,1.0,0.0,0.0,3.5758156776428223,3.575839042663574,8.531856678928307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.775390625,0.0,1448.688232421875,1895.4371337890625,0.0,2751.4560546875,0.8883897662162781,1.0,0.0,3.0,1.0,0.0
12065340,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611422538757324,0.3642085790634155,0.3324103653430938,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695642948150635,0.5506157875061035,0.524972677230835,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.8753406405448914,0.5628254413604736,0.3954370319843292,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.732901930809021,0.3225999176502228,0.3107908368110657,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414089202880859,0.2152677327394485,0.9950242638587952,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247716546058655,1.0,1.0,0.0,1.0,-3.07222843170166,3.072220802307129,7.584985723951831e-06,2.371402740478516,0.8998321294784546,0.8998321294784546,0.0,230.94464111328125,242.0,31331.771484375,0.0,2867.853515625,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0404052734375,293.1499938964844,293.1499938964844,282.75,35201.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207342624664307,1.0,0.0,0.0,3.604938507080078,3.604962110519409,8.671396471982007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.4970703125,0.0,1477.7093505859375,1895.4371337890625,0.0,2662.373046875,0.8946642875671387,1.0,0.0,3.0,1.0,0.0
12065400,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7611422538757324,0.3642085790634155,0.3324103653430938,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.8695642948150635,0.5506157875061035,0.524972677230835,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61083984375,0.8753406405448914,0.5628254413604736,0.3954370319843292,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.732901930809021,0.3225999176502228,0.3107908368110657,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.6414089202880859,0.2152677327394485,0.9950242638587952,285.6107177734375,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026428222656,285.6119384765625,1.0,0.6247716546058655,1.0,1.0,0.0,1.0,-3.07222843170166,3.072220802307129,7.584985723951831e-06,2.371402740478516,0.8998321294784546,0.8998321294784546,0.0,230.94464111328125,242.0,31331.771484375,0.0,2867.853515625,1.0,282.4410400390625,284.5155029296875,291.059326171875,293.0404052734375,293.1499938964844,293.1499938964844,282.75,35201.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207342624664307,1.0,0.0,0.0,3.604938507080078,3.604962110519409,8.671396471982007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.4970703125,0.0,1477.7093505859375,1895.4371337890625,0.0,2662.373046875,0.8946642875671387,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614773511886597,0.3662725389003753,0.3342613279819488,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8694948554039001,0.5528564453125,0.5270668268203735,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774459958076477,0.5693327784538269,0.3999344706535339,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336398363113403,0.3250653445720672,0.3131245672702789,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424105763435364,0.2172736227512359,1.004084825515747,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289810538291931,1.0,1.0,0.0,1.0,-3.0960750579833984,3.096067428588867,7.703324627073016e-06,2.389864683151245,0.913267970085144,0.913267970085144,0.0,233.3516082763672,245.0,30697.87109375,0.0,2929.001953125,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113500475883484,1.0,0.0,0.0,3.644871473312378,3.644895315170288,8.864571441336011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.97900390625,0.0,1519.3453369140625,1895.4371337890625,0.0,2575.631591796875,0.9033963680267334,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230285644531,0.7614773511886597,0.3662725389003753,0.3342613279819488,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8694948554039001,0.5528564453125,0.5270668268203735,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232727050781,0.8774459958076477,0.5693327784538269,0.3999344706535339,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.7336398363113403,0.3250653445720672,0.3131245672702789,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.6424105763435364,0.2172736227512359,1.004084825515747,285.8231811523437,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8242492675781,1.0,0.6289810538291931,1.0,1.0,0.0,1.0,-3.0960750579833984,3.096067428588867,7.703324627073016e-06,2.389864683151245,0.913267970085144,0.913267970085144,0.0,233.3516082763672,245.0,30697.87109375,0.0,2929.001953125,1.0,282.7413330078125,284.7518310546875,291.0668334960937,293.0101623535156,293.1499938964844,293.1499938964844,282.45001220703125,34912.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113500475883484,1.0,0.0,0.0,3.644871473312378,3.644895315170288,8.864571441336011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.97900390625,0.0,1519.3453369140625,1895.4371337890625,0.0,2575.631591796875,0.9033963680267334,1.0,0.0,3.0,1.0,0.0
12065580,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598225474357605,0.3662868440151214,0.3350091874599457,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674331307411194,0.552964448928833,0.5279887318611145,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774260878562927,0.573524534702301,0.4034576416015625,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.732825517654419,0.3262077867984772,0.3147689402103424,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419963836669922,0.218326061964035,1.0109734535217283,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329535841941833,1.0,1.0,0.0,1.0,-3.112596273422241,3.112588405609131,7.78644152887864e-06,2.402900457382202,0.9201276898384094,0.9201276898384094,0.0,237.07833862304688,248.0,31408.595703125,0.0,2982.755859375,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445983886719,293.1499938964844,293.1499938964844,282.1499938964844,35042.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321312069892883,1.0,0.0,0.0,3.6814627647399902,3.68148684501648,9.043449722412332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.40087890625,0.0,1561.2264404296875,1895.4371337890625,0.0,2768.2939453125,0.911652147769928,1.0,0.0,3.0,1.0,0.0
12065640,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59912109375,0.7598225474357605,0.3662868440151214,0.3350091874599457,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986328125,0.8674331307411194,0.552964448928833,0.5279887318611145,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5986022949219,0.8774260878562927,0.573524534702301,0.4034576416015625,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59930419921875,0.732825517654419,0.3262077867984772,0.3147689402103424,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.6419963836669922,0.218326061964035,1.0109734535217283,285.59881591796875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.596435546875,1.0,0.6329535841941833,1.0,1.0,0.0,1.0,-3.112596273422241,3.112588405609131,7.78644152887864e-06,2.402900457382202,0.9201276898384094,0.9201276898384094,0.0,237.07833862304688,248.0,31408.595703125,0.0,2982.755859375,1.0,282.4578552246094,284.5014953613281,291.1805725097656,293.2445983886719,293.1499938964844,293.1499938964844,282.1499938964844,35042.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321312069892883,1.0,0.0,0.0,3.6814627647399902,3.68148684501648,9.043449722412332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.40087890625,0.0,1561.2264404296875,1895.4371337890625,0.0,2768.2939453125,0.911652147769928,1.0,0.0,3.0,1.0,0.0
12065700,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168701171875,0.7579177618026733,0.3655602931976318,0.3346791565418243,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147644042969,0.8652973771095276,0.5521547198295593,0.5276069641113281,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.8763006925582886,0.5748195648193359,0.4046216309070587,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.7315146923065186,0.3261897563934326,0.3150392770767212,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.6409034729003906,0.2183659970760345,1.012356162071228,285.41558837890625,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139038085937,285.4054260253906,1.0,0.6345499753952026,1.0,1.0,0.0,1.0,-3.115134954452514,3.1151270866394043,7.799380910000764e-06,2.404956579208374,0.921450674533844,0.921450674533844,0.0,239.5104217529297,248.0,32026.876953125,0.0,3000.93896484375,1.0,282.2004089355469,284.2926940917969,291.2206420898437,293.3910217285156,293.1499938964844,293.1499938964844,282.1499938964844,35174.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456841111183167,1.0,0.0,0.0,3.696502208709717,3.696526527404785,9.117488843912724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.86181640625,0.0,1579.26708984375,1895.4371337890625,0.0,2894.864990234375,0.9150720834732056,1.0,0.0,3.0,1.0,0.0
12065760,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451843261719,0.7554680705070496,0.3645142912864685,0.3339312374591827,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.8625993728637695,0.5509338974952698,0.526702344417572,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8746098279953003,0.5757690668106079,0.4054237902164459,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453674316406,0.7297203540802002,0.325867235660553,0.31495001912117,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.6393192410469055,0.2181298434734344,1.0123103857040403,285.3448791503906,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.3423156738281,1.0,0.6358248591423035,1.0,1.0,0.0,1.0,-3.1139559745788574,3.113948106765747,7.793646545906086e-06,2.404115676879883,0.923326015472412,0.923326015472412,0.0,242.181869506836,251.0,32012.19921875,0.0,3012.67626953125,1.0,282.15753173828125,284.2250366210937,291.1878967285156,293.3164367675781,293.1499938964844,293.1499938964844,281.8500061035156,35289.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523045778274536,1.0,0.0,0.0,3.7086994647979736,3.708723783493042,9.177757078759896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.8701171875,0.0,1594.0584716796875,1895.4371337890625,0.0,2956.8603515625,0.9179197549819946,1.0,0.0,3.0,1.0,0.0
12065820,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503566145896912,0.3619479537010193,0.3319759666919708,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569657206535339,0.5478336811065674,0.524208664894104,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710271716117859,0.5771164298057556,0.406633585691452,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257963418960571,0.3246917724609375,0.3142201006412506,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.635719895362854,0.2171364277601242,1.009649395942688,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376131176948547,1.0,1.0,0.0,1.0,-3.105992317199707,3.1059844493865967,7.753977115498856e-06,2.398026704788208,0.923313319683075,0.923313319683075,0.0,247.3347930908203,254.0,32624.689453125,0.0,3023.427734375,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658524751663208,1.0,0.0,0.0,3.725196123123169,3.725220680236816,9.259586022380972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4716796875,0.0,1615.206787109375,1895.4371337890625,0.0,3083.902587890625,0.9218106269836426,1.0,0.0,3.0,1.0,0.0
12065880,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7503566145896912,0.3619479537010193,0.3319759666919708,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8569657206535339,0.5478336811065674,0.524208664894104,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8710271716117859,0.5771164298057556,0.406633585691452,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7257963418960571,0.3246917724609375,0.3142201006412506,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.635719895362854,0.2171364277601242,1.009649395942688,285.10205078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.2797546386719,285.09991455078125,1.0,0.6376131176948547,1.0,1.0,0.0,1.0,-3.105992317199707,3.1059844493865967,7.753977115498856e-06,2.398026704788208,0.923313319683075,0.923313319683075,0.0,247.3347930908203,254.0,32624.689453125,0.0,3023.427734375,1.0,281.8578186035156,283.954833984375,291.1629333496094,293.3313293457031,293.1499938964844,293.1499938964844,281.54998779296875,35575.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658524751663208,1.0,0.0,0.0,3.725196123123169,3.725220680236816,9.259586022380972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.4716796875,0.0,1615.206787109375,1895.4371337890625,0.0,3083.902587890625,0.9218106269836426,1.0,0.0,3.0,1.0,0.0
12065940,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7454561591148376,0.3591652512550354,0.3297207355499267,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.851561427116394,0.5443787574768066,0.5212358832359314,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676769733428955,0.5781714916229248,0.4075570404529571,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218656539916992,0.3231728971004486,0.3130584061145782,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320183277130127,0.2157620638608932,1.0048072338104248,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.638603687286377,1.0,1.0,0.0,1.0,-3.093601942062378,3.093594074249268,7.692214239796158e-06,2.388450860977173,0.9207245111465454,0.9207245111465454,0.0,251.94500732421875,257.0,33377.828125,0.0,3022.0361328125,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759669065475464,1.0,0.0,0.0,3.731223106384277,3.731247901916504,9.289572062698426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7275390625,0.0,1624.3421630859375,1895.4371337890625,0.0,3178.7734375,0.9233497381210328,1.0,0.0,3.0,1.0,0.0
