time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7454561591148376,0.3591652512550354,0.3297207355499267,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.851561427116394,0.5443787574768066,0.5212358832359314,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8676769733428955,0.5781714916229248,0.4075570404529571,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7218656539916992,0.3231728971004486,0.3130584061145782,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6320183277130127,0.2157620638608932,1.0048072338104248,284.88800048828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.88592529296875,1.0,0.638603687286377,1.0,1.0,0.0,1.0,-3.093601942062378,3.093594074249268,7.692214239796158e-06,2.388450860977173,0.9207245111465454,0.9207245111465454,0.0,251.94500732421875,257.0,33377.828125,0.0,3022.0361328125,1.0,281.5577697753906,283.699462890625,291.1490173339844,293.3590393066406,293.1499938964844,293.1499938964844,281.25,35858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759669065475464,1.0,0.0,0.0,3.731223106384277,3.731247901916504,9.289572062698426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.7275390625,0.0,1624.3421630859375,1895.4371337890625,0.0,3178.7734375,0.9233497381210328,1.0,0.0,3.0,1.0,0.0
12066060,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408475279808044,0.3562090098857879,0.3272993862628937,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465202450752258,0.5407364368438721,0.5180557370185852,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646263480186462,0.5789567232131958,0.4082884192466736,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180380821228027,0.3214339315891266,0.3116594851016998,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283942461013794,0.2141635417938232,0.9987716674804688,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390600800514221,1.0,1.0,0.0,1.0,-3.078810930252075,3.078803300857544,7.618767085659783e-06,2.377002954483032,0.9153167009353638,0.9153167009353638,0.0,256.0564270019531,245.0,34114.1015625,-0.0,3013.023681640625,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36154.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851345181465149,1.0,0.0,0.0,3.726298570632935,3.726323366165161,9.265066864827532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.271484375,0.0,1620.9014892578125,1895.4371337890625,0.0,3264.678466796875,0.922441065311432,1.0,0.0,3.0,1.0,0.0
12066120,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7408475279808044,0.3562090098857879,0.3272993862628937,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8465202450752258,0.5407364368438721,0.5180557370185852,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8646263480186462,0.5789567232131958,0.4082884192466736,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.7180380821228027,0.3214339315891266,0.3116594851016998,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769104003906,0.6283942461013794,0.2141635417938232,0.9987716674804688,284.6759338378906,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741638183594,1.0,0.6390600800514221,1.0,1.0,0.0,1.0,-3.078810930252075,3.078803300857544,7.618767085659783e-06,2.377002954483032,0.9153167009353638,0.9153167009353638,0.0,256.0564270019531,245.0,34114.1015625,-0.0,3013.023681640625,1.0,281.2577209472656,283.4482116699219,291.1439208984375,293.39605712890625,293.1499938964844,293.1499938964844,280.95001220703125,36154.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851345181465149,1.0,0.0,0.0,3.726298570632935,3.726323366165161,9.265066864827532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.271484375,0.0,1620.9014892578125,1895.4371337890625,0.0,3264.678466796875,0.922441065311432,1.0,0.0,3.0,1.0,0.0
12066180,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401871681213379,0.3531766235828399,0.3245193064212799,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461773991584778,0.5369752645492554,0.5144709944725037,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665363788604736,0.5795708298683167,0.4086759686470032,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179991006851196,0.3195704817771911,0.3098430633544922,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279348731040955,0.2124539464712143,0.9907993078231812,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745483398437,1.0,0.6348637342453003,1.0,1.0,0.0,1.0,-3.059861421585083,3.059853792190552,7.525243745476473e-06,2.362361431121826,0.9073537588119508,0.9073537588119508,0.0,253.1011657714844,233.0,34957.51171875,-0.0,2958.589111328125,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946003317832947,1.0,0.0,0.0,3.710175514221192,3.710200071334839,9.185063731820264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.29736328125,0.0,1604.6212158203125,1895.4371337890625,0.0,3353.201416015625,0.9190291166305542,1.0,0.0,3.0,1.0,0.0
12066240,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765930175781,0.7401871681213379,0.3531766235828399,0.3245193064212799,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4762268066406,0.8461773991584778,0.5369752645492554,0.5144709944725037,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8665363788604736,0.5795708298683167,0.4086759686470032,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7179991006851196,0.3195704817771911,0.3098430633544922,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.6279348731040955,0.2124539464712143,0.9907993078231812,284.47637939453125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076416015625,284.4745483398437,1.0,0.6348637342453003,1.0,1.0,0.0,1.0,-3.059861421585083,3.059853792190552,7.525243745476473e-06,2.362361431121826,0.9073537588119508,0.9073537588119508,0.0,253.1011657714844,233.0,34957.51171875,-0.0,2958.589111328125,1.0,280.9578552246094,283.2127990722656,291.1443176269531,293.4466552734375,293.1499938964844,293.1499938964844,280.6499938964844,36456.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946003317832947,1.0,0.0,0.0,3.710175514221192,3.710200071334839,9.185063731820264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.29736328125,0.0,1604.6212158203125,1895.4371337890625,0.0,3353.201416015625,0.9190291166305542,1.0,0.0,3.0,1.0,0.0
12066300,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3310241699219,0.7408936023712158,0.3516664803028106,0.3231043219566345,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.32928466796875,0.847216010093689,0.5350762605667114,0.5126293897628784,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290405273437,0.868800938129425,0.5798423886299133,0.4088321328163147,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33154296875,0.7189786434173584,0.3186264932155609,0.3088714182376861,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345642089844,0.6285409331321716,0.2115976512432098,0.986510157585144,284.3299255371094,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971130371094,284.3217163085937,1.0,0.6318572759628296,1.0,1.0,0.0,1.0,-3.0498104095458984,3.049802780151367,7.475818165403325e-06,2.354572534561157,0.9017982482910156,0.9017982482910156,0.0,249.87461853027344,233.0,35783.58203125,-0.0,2921.31884765625,1.0,280.7000427246094,283.03076171875,291.1708068847656,293.5702819824219,293.1499938964844,293.1499938964844,280.6499938964844,36630.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020444750785828,1.0,0.0,0.0,3.6978213787078857,3.697845935821533,9.123996846938098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.3486328125,0.0,1591.8038330078125,1895.4371337890625,0.0,3422.634521484375,0.9163445830345154,1.0,0.0,3.0,1.0,0.0
12066360,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.741894006729126,0.3501164019107818,0.3215668797492981,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777404785156,0.8486289381980896,0.5331165194511414,0.510642945766449,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8714672923088074,0.5800255537033081,0.4088506400585174,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781982421875,0.7202566862106323,0.3176421821117401,0.3078028261661529,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.6294053792953491,0.2107164859771728,0.9818989634513856,284.27789306640625,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.2762145996094,1.0,0.6283999681472778,1.0,1.0,0.0,1.0,-3.038769006729126,3.0387613773345947,7.421719601552468e-06,2.346020221710205,0.8967553973197937,0.8967553973197937,0.0,246.03697204589844,221.0,35748.7578125,-0.0,2879.108154296875,1.0,280.6575012207031,282.9805908203125,291.1437683105469,293.49591064453125,293.1499938964844,293.1499938964844,280.95001220703125,36779.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045695066452026,1.0,0.0,0.0,3.682085037231445,3.6821093559265137,9.04650619304448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.296875,0.0,1575.040283203125,1895.4371337890625,0.0,3446.140380859375,0.9129596948623656,1.0,0.0,3.0,1.0,0.0
12066420,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465358972549438,0.3487434685230255,0.3194836676120758,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542659878730774,0.5309426784515381,0.5076901316642761,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798896670341492,0.5822994709014893,0.4097238481044769,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250754237174988,0.3168269097805023,0.306290864944458,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331636905670166,0.2098320424556732,0.974781572818756,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209729909896851,1.0,1.0,0.0,1.0,-3.0233757495880127,3.0233683586120605,7.346163329202682e-06,2.3338992595672607,0.8913139700889587,0.8913139700889587,0.0,235.93348693847656,209.0,34449.04296875,-0.0,2796.21728515625,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859466314315796,1.0,0.0,0.0,3.653792142868042,3.6538162231445312,8.908015729502949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.12646484375,0.0,1542.9403076171875,1895.4371337890625,0.0,3272.28125,0.9066428542137146,1.0,0.0,3.0,1.0,0.0
12066480,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4414367675781,0.7465358972549438,0.3487434685230255,0.3194836676120758,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4416809082031,0.8542659878730774,0.5309426784515381,0.5076901316642761,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4417419433594,0.8798896670341492,0.5822994709014893,0.4097238481044769,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4413757324219,0.7250754237174988,0.3168269097805023,0.306290864944458,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.6331636905670166,0.2098320424556732,0.974781572818756,284.44158935546875,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.183837890625,284.4427185058594,1.0,0.6209729909896851,1.0,1.0,0.0,1.0,-3.0233757495880127,3.0233683586120605,7.346163329202682e-06,2.3338992595672607,0.8913139700889587,0.8913139700889587,0.0,235.93348693847656,209.0,34449.04296875,-0.0,2796.21728515625,1.0,280.942138671875,283.1923217773437,291.0332946777344,293.2413330078125,293.1499938964844,293.1499938964844,281.25,36740.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859466314315796,1.0,0.0,0.0,3.653792142868042,3.6538162231445312,8.908015729502949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.12646484375,0.0,1542.9403076171875,1895.4371337890625,0.0,3272.28125,0.9066428542137146,1.0,0.0,3.0,1.0,0.0
12066540,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.7545854449272156,0.3487505912780761,0.3188007175922394,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635512590408325,0.5303105711936951,0.5063321590423584,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921812176704407,0.5860591530799866,0.411774218082428,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7328007817268372,0.3171830475330353,0.3059169948101043,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.63978511095047,0.2099753618240356,0.9721413254737854,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137310862541199,1.0,1.0,0.0,1.0,-3.019753932952881,3.0197465419769287,7.328253559535369e-06,2.330967426300049,0.8885442614555359,0.8885442614555359,0.0,223.7294921875,197.0,33218.3046875,-0.0,2726.213623046875,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863501250743866,1.0,0.0,0.0,3.631593704223633,3.631617546081543,8.800103614703403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0078125,0.0,1517.0927734375,1895.4371337890625,0.0,3061.84619140625,0.9015832543373108,1.0,0.0,3.0,1.0,0.0
12066600,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62677001953125,0.7545854449272156,0.3487505912780761,0.3188007175922394,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.8635512590408325,0.5303105711936951,0.5063321590423584,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8921812176704407,0.5860591530799866,0.411774218082428,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7328007817268372,0.3171830475330353,0.3059169948101043,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6261291503906,0.63978511095047,0.2099753618240356,0.9721413254737854,284.626953125,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962280273437,284.6283264160156,1.0,0.6137310862541199,1.0,1.0,0.0,1.0,-3.019753932952881,3.0197465419769287,7.328253559535369e-06,2.330967426300049,0.8885442614555359,0.8885442614555359,0.0,223.7294921875,197.0,33218.3046875,-0.0,2726.213623046875,1.0,281.2415466308594,283.4242248535156,291.0038452148437,293.1144714355469,293.1499938964844,293.1499938964844,281.54998779296875,36578.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863501250743866,1.0,0.0,0.0,3.631593704223633,3.631617546081543,8.800103614703403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.0078125,0.0,1517.0927734375,1895.4371337890625,0.0,3061.84619140625,0.9015832543373108,1.0,0.0,3.0,1.0,0.0
12066660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648377418518066,0.3493719696998596,0.3187572658061981,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8752435445785522,0.530424952507019,0.5057822465896606,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.906957983970642,0.5904951095581055,0.4143658280372619,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424666285514832,0.3181813061237335,0.3062168061733246,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.648497998714447,0.2107576876878738,0.97259259223938,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069157719612122,1.0,1.0,0.0,1.0,-3.0230534076690674,3.0230460166931152,7.344138339249184e-06,2.3334555625915527,0.8882727026939392,0.8882727026939392,0.0,210.9311981201172,185.0,32066.40234375,-0.0,2666.6611328125,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36353.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843400239944458,1.0,0.0,0.0,3.617711544036865,3.617735147476196,8.732953347134753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5205078125,0.0,1500.166748046875,1895.4371337890625,0.0,2873.49951171875,0.8983317017555237,1.0,0.0,3.0,1.0,0.0
12066720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.7648377418518066,0.3493719696998596,0.3187572658061981,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8752435445785522,0.530424952507019,0.5057822465896606,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.906957983970642,0.5904951095581055,0.4143658280372619,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.7424666285514832,0.3181813061237335,0.3062168061733246,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.648497998714447,0.2107576876878738,0.97259259223938,284.81365966796875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142639160156,284.815185546875,1.0,0.6069157719612122,1.0,1.0,0.0,1.0,-3.0230534076690674,3.0230460166931152,7.344138339249184e-06,2.3334555625915527,0.8882727026939392,0.8882727026939392,0.0,210.9311981201172,185.0,32066.40234375,-0.0,2666.6611328125,1.0,281.5413513183594,283.6561584472656,291.0034484863281,293.0373229980469,293.1499938964844,293.1499938964844,281.8500061035156,36353.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843400239944458,1.0,0.0,0.0,3.617711544036865,3.617735147476196,8.732953347134753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.5205078125,0.0,1500.166748046875,1895.4371337890625,0.0,2873.49951171875,0.8983317017555237,1.0,0.0,3.0,1.0,0.0
12066780,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.776982843875885,0.3503879010677337,0.3190866410732269,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889679312705994,0.5310138463973999,0.5057083964347839,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253259301185608,0.5953915119171143,0.4172896146774292,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539429664611816,0.3195898830890655,0.3069323897361755,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.659116804599762,0.2119626700878143,0.9750795364379884,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005317568778992,1.0,1.0,0.0,1.0,-3.0307211875915527,3.0307137966156006,7.3813894232444e-06,2.3393521308898926,0.8906456232070923,0.8906456232070923,0.0,198.0650787353516,173.0,31098.162109375,-0.0,2614.991943359375,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264949917793274,1.0,0.0,0.0,3.6137287616729736,3.613752603530884,8.71373629252048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.29296875,0.0,1493.837890625,1895.4371337890625,0.0,2715.84228515625,0.8972570896148682,1.0,0.0,3.0,1.0,0.0
12066840,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.776982843875885,0.3503879010677337,0.3190866410732269,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8889679312705994,0.5310138463973999,0.5057083964347839,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9253259301185608,0.5953915119171143,0.4172896146774292,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7539429664611816,0.3195898830890655,0.3069323897361755,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.659116804599762,0.2119626700878143,0.9750795364379884,285.00732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2347717285156,285.0086975097656,1.0,0.6005317568778992,1.0,1.0,0.0,1.0,-3.0307211875915527,3.0307137966156006,7.3813894232444e-06,2.3393521308898926,0.8906456232070923,0.8906456232070923,0.0,198.0650787353516,173.0,31098.162109375,-0.0,2614.991943359375,1.0,281.8412780761719,283.8947448730469,291.0079650878906,292.98114013671875,293.1499938964844,293.1499938964844,282.1499938964844,36087.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264949917793274,1.0,0.0,0.0,3.6137287616729736,3.613752603530884,8.71373629252048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.29296875,0.0,1493.837890625,1895.4371337890625,0.0,2715.84228515625,0.8972570896148682,1.0,0.0,3.0,1.0,0.0
12066900,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7836709022521973,0.3509886860847473,0.3193134069442749,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8964856863021851,0.5314217209815979,0.505759060382843,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.9354775547981262,0.5979535579681396,0.4188044965267181,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.760342001914978,0.3203925490379333,0.3073776364326477,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.6650927662849426,0.212670087814331,0.9768053293228148,285.15069580078125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1587829589844,1.0,0.5974760055541992,1.0,1.0,0.0,1.0,-3.035484552383423,3.0354771614074707,7.404614734696224e-06,2.3430309295654297,0.8933698534965515,0.8933698534965515,0.0,191.7074279785156,173.0,30264.869140625,-0.0,2591.219970703125,1.0,282.0975036621094,284.0789794921875,290.980224609375,292.8580627441406,293.1499938964844,293.1499938964844,282.1499938964844,35932.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164491653442383,1.0,0.0,0.0,3.6154956817626953,3.6155192852020255,8.722258826310281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.6982421875,0.0,1494.6175537109375,1895.4371337890625,0.0,2622.70556640625,0.8975797295570374,1.0,0.0,3.0,1.0,0.0
12066960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7910411357879639,0.351683646440506,0.3196866810321808,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.9047343134880066,0.5319376587867737,0.5059748291969299,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993408203125,0.9462746381759644,0.6006251573562622,0.420463353395462,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1989440917969,0.7674341797828674,0.3212815523147583,0.3079388439655304,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.6717253923416138,0.2134604901075363,0.9789990782737732,285.1991882324219,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.256103515625,285.2004089355469,1.0,0.5945324897766113,1.0,1.0,0.0,1.0,-3.041497230529785,3.041489839553833,7.433981863869121e-06,2.3476736545562744,0.8955596685409546,0.8955596685409546,0.0,185.28585815429688,161.0,30169.939453125,-0.0,2569.418701171875,1.0,282.1418151855469,284.1307373046875,291.00653076171875,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121098875999451,1.0,0.0,0.0,3.620201110839844,3.620224714279175,8.74497743552638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.927734375,0.0,1498.84033203125,1895.4371337890625,0.0,2582.636474609375,0.8985053300857544,1.0,0.0,3.0,1.0,0.0
12067020,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071471452713013,0.3532240688800812,0.3205101788043976,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244735836982728,0.5331501364707947,0.5065183043479919,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680491089820862,0.6061621904373169,0.4238499402999878,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.783257246017456,0.3232035934925079,0.3091705441474914,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865025162696838,0.2151858657598495,0.9839917421340942,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888617038726807,1.0,1.0,0.0,1.0,-3.054692268371582,3.05468487739563,7.498666491301265e-06,2.357876300811768,0.9030666947364808,0.9030666947364808,0.0,172.60743713378906,149.0,29332.271484375,-0.0,2528.611328125,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990735173225403,1.0,0.0,0.0,3.637129306793213,3.637153148651123,8.82695189829974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.18701171875,0.0,1515.3671875,1895.4371337890625,0.0,2462.95751953125,0.902093470096588,1.0,0.0,3.0,1.0,0.0
12067080,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.8071471452713013,0.3532240688800812,0.3205101788043976,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3931579589844,0.9244735836982728,0.5331501364707947,0.5065183043479919,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39324951171875,0.9680491089820862,0.6061621904373169,0.4238499402999878,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.783257246017456,0.3232035934925079,0.3091705441474914,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.6865025162696838,0.2151858657598495,0.9839917421340942,285.3930358886719,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777404785156,285.3952941894531,1.0,0.5888617038726807,1.0,1.0,0.0,1.0,-3.054692268371582,3.05468487739563,7.498666491301265e-06,2.357876300811768,0.9030666947364808,0.9030666947364808,0.0,172.60743713378906,149.0,29332.271484375,-0.0,2528.611328125,1.0,282.44140625,284.36456298828125,290.9985656738281,292.86572265625,293.1499938964844,293.1499938964844,282.1499938964844,35526.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990735173225403,1.0,0.0,0.0,3.637129306793213,3.637153148651123,8.82695189829974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.18701171875,0.0,1515.3671875,1895.4371337890625,0.0,2462.95751953125,0.902093470096588,1.0,0.0,3.0,1.0,0.0
12067140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219105005264282,0.3531133234500885,0.3204789459705353,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.944598913192749,0.5326874852180481,0.5061754584312439,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866105318069458,0.6096334457397461,0.4263883829116821,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.799199640750885,0.3240476250648498,0.3098746240139007,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.701312243938446,0.2161630988121032,0.9874670505523682,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830650329589844,1.0,1.0,0.0,1.0,-3.0623340606689453,3.062326669692993,7.536742032243637e-06,2.363989353179932,0.9049060940742492,0.9049060940742492,0.0,161.08114624023438,137.0,30179.123046875,-0.0,2482.9296875,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190369009971619,1.0,0.0,0.0,3.6519949436187744,3.652018785476685,8.899253884919744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.22802734375,0.0,1532.5640869140625,1895.4371337890625,0.0,2646.649169921875,0.9054540991783142,1.0,0.0,3.0,1.0,0.0
12067200,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032775878906,0.8219105005264282,0.3531133234500885,0.3204789459705353,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.944598913192749,0.5326874852180481,0.5061754584312439,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027587890625,0.9866105318069458,0.6096334457397461,0.4263883829116821,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.799199640750885,0.3240476250648498,0.3098746240139007,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.701312243938446,0.2161630988121032,0.9874670505523682,285.2030029296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2776794433594,285.20135498046875,1.0,0.5830650329589844,1.0,1.0,0.0,1.0,-3.0623340606689453,3.062326669692993,7.536742032243637e-06,2.363989353179932,0.9049060940742492,0.9049060940742492,0.0,161.08114624023438,137.0,30179.123046875,-0.0,2482.9296875,1.0,282.1578674316406,284.1360168457031,291.1043395996094,293.0943908691406,293.1499938964844,293.1499938964844,281.8500061035156,35622.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190369009971619,1.0,0.0,0.0,3.6519949436187744,3.652018785476685,8.899253884919744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.22802734375,0.0,1532.5640869140625,1895.4371337890625,0.0,2646.649169921875,0.9054540991783142,1.0,0.0,3.0,1.0,0.0
12067260,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341315388679504,0.3515915870666504,0.3189967274665832,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612216353416444,0.5306282639503479,0.5041624307632446,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114765405654907,0.4262975752353668,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128993511199951,0.3236815929412842,0.3093881905078888,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.71385258436203,0.2161382734775543,0.9865372776985168,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762931108474731,1.0,1.0,0.0,1.0,-3.0563559532165527,3.056348323822021,7.508003818657016e-06,2.359651803970337,0.903803288936615,0.903803288936615,0.0,151.05340576171875,140.0,30999.0546875,-0.0,2419.35107421875,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416138887405396,1.0,0.0,0.0,3.659222364425659,3.659246444702149,8.934513289204915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.10302734375,0.0,1542.1402587890625,1895.4371337890625,0.0,2856.797607421875,0.90720134973526,1.0,0.0,3.0,1.0,0.0
12067320,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8341315388679504,0.3515915870666504,0.3189967274665832,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9612216353416444,0.5306282639503479,0.5041624307632446,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9990000128746032,0.6114765405654907,0.4262975752353668,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8128993511199951,0.3236815929412842,0.3093881905078888,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.71385258436203,0.2161382734775543,0.9865372776985168,284.994873046875,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.99267578125,1.0,0.5762931108474731,1.0,1.0,0.0,1.0,-3.0563559532165527,3.056348323822021,7.508003818657016e-06,2.359651803970337,0.903803288936615,0.903803288936615,0.0,151.05340576171875,140.0,30999.0546875,-0.0,2419.35107421875,1.0,281.8583374023437,283.88720703125,291.1023254394531,293.1710205078125,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416138887405396,1.0,0.0,0.0,3.659222364425659,3.659246444702149,8.934513289204915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.10302734375,0.0,1542.1402587890625,1895.4371337890625,0.0,2856.797607421875,0.90720134973526,1.0,0.0,3.0,1.0,0.0
12067380,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361381888389587,0.3493995666503906,0.3170745074748993,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640297293663024,0.5277431011199951,0.5015292167663574,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138253808021545,0.4209088385105133,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156682848930359,0.3225991725921631,0.3084219396114349,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163760662078857,0.2154502272605896,0.9836618304252625,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725856423377991,1.0,1.0,0.0,1.0,-3.03965711593628,3.039649724960327,7.425853254972026e-06,2.346618890762329,0.8997809886932373,0.8997809886932373,0.0,147.9527130126953,143.0,31718.501953125,-0.0,2372.386474609375,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587123155593872,1.0,0.0,0.0,3.656791210174561,3.65681529045105,8.922645520215156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.93798828125,0.0,1541.3853759765625,1895.4371337890625,0.0,3016.9287109375,0.906831920146942,1.0,0.0,3.0,1.0,0.0
12067440,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.8361381888389587,0.3493995666503906,0.3170745074748993,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.9640297293663024,0.5277431011199951,0.5015292167663574,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.9990000128746032,0.6138253808021545,0.4209088385105133,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8156682848930359,0.3225991725921631,0.3084219396114349,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7163760662078857,0.2154502272605896,0.9836618304252625,284.7802429199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2466125488281,284.77813720703125,1.0,0.5725856423377991,1.0,1.0,0.0,1.0,-3.03965711593628,3.039649724960327,7.425853254972026e-06,2.346618890762329,0.8997809886932373,0.8997809886932373,0.0,147.9527130126953,143.0,31718.501953125,-0.0,2372.386474609375,1.0,281.558349609375,283.6352844238281,291.0601501464844,293.179931640625,293.1499938964844,293.1499938964844,281.25,36086.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587123155593872,1.0,0.0,0.0,3.656791210174561,3.65681529045105,8.922645520215156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.93798828125,0.0,1541.3853759765625,1895.4371337890625,0.0,3016.9287109375,0.906831920146942,1.0,0.0,3.0,1.0,0.0
12067500,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.8357287049293518,0.3481923341751098,0.3160489201545715,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9636438488960266,0.5261502861976624,0.5001022219657898,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315002441406,0.9990000128746032,0.6149082183837891,0.4202050864696502,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.8156001567840576,0.3219114243984222,0.3078255355358124,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.7162972092628479,0.2149622738361358,0.9816825985908508,284.6325378417969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23883056640625,284.6239929199219,1.0,0.5714137554168701,1.0,1.0,0.0,1.0,-3.03287124633789,3.0328638553619385,7.392572115350049e-06,2.34131121635437,0.8962281942367554,0.8962281942367554,0.0,147.38595581054688,143.0,32540.74609375,-0.0,2356.9013671875,1.0,281.3012084960937,283.451171875,291.06597900390625,293.2797241210937,293.1499938964844,293.1499938964844,281.25,36242.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679623007774353,1.0,0.0,0.0,3.651731252670288,3.651755332946777,8.897969792087679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.17626953125,0.0,1536.9141845703125,1895.4371337890625,0.0,3103.6953125,0.9057727456092834,1.0,0.0,3.0,1.0,0.0
12067560,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780334472656,0.8344866633415222,0.3469014465808868,0.3148985505104065,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5776672363281,0.9622344374656676,0.5244539976119995,0.4985251128673553,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5775756835937,0.9990000128746032,0.6156790256500244,0.4206738173961639,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.8147082924842834,0.3211286664009094,0.3071141839027405,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.715460479259491,0.2143810540437698,0.9792404174804688,284.5777893066406,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2294006347656,284.5760192871094,1.0,0.5705603361129761,1.0,1.0,0.0,1.0,-3.026363611221313,3.0263562202453613,7.360786639765138e-06,2.336246967315674,0.8931563496589661,0.8931563496589661,0.0,147.31581115722656,146.0,32573.681640625,-0.0,2344.63232421875,1.0,281.2577819824219,283.3976745605469,291.02178955078125,293.1888122558594,293.1499938964844,293.1499938964844,281.54998779296875,36376.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871623158454895,1.0,0.0,0.0,3.643589973449707,3.643614053726196,8.858339128892112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.4453125,0.0,1528.8580322265625,1895.4371337890625,0.0,3138.036376953125,0.9040791988372804,1.0,0.0,3.0,1.0,0.0
12067620,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326020240783691,0.345895379781723,0.3135589063167572,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597935676574708,0.5226702690124512,0.4963700771331787,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186959147453308,0.4219336211681366,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132254481315613,0.3205858170986175,0.3062910139560699,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140190005302429,0.2139186561107635,0.9761382341384888,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698080062866211,1.0,1.0,0.0,1.0,-3.018947124481201,3.018939971923828,7.324356829485623e-06,2.330352306365967,0.8916393518447876,0.8916393518447876,0.0,147.5303192138672,149.0,31390.912109375,-0.0,2332.228759765625,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528543710708618,1.0,0.0,0.0,3.631375789642334,3.631399631500244,8.799048032415158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.5029296875,0.0,1514.83447265625,1895.4371337890625,0.0,2962.012451171875,0.9013346433639526,1.0,0.0,3.0,1.0,0.0
12067680,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8326020240783691,0.345895379781723,0.3135589063167572,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.9597935676574708,0.5226702690124512,0.4963700771331787,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383728027344,0.9990000128746032,0.6186959147453308,0.4219336211681366,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8132254481315613,0.3205858170986175,0.3062910139560699,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.7140190005302429,0.2139186561107635,0.9761382341384888,284.7382507324219,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2266845703125,284.7391967773437,1.0,0.5698080062866211,1.0,1.0,0.0,1.0,-3.018947124481201,3.018939971923828,7.324356829485623e-06,2.330352306365967,0.8916393518447876,0.8916393518447876,0.0,147.5303192138672,149.0,31390.912109375,-0.0,2332.228759765625,1.0,281.5419311523437,283.6050109863281,290.88018798828125,292.9071960449219,293.1499938964844,293.1499938964844,281.8500061035156,36307.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528543710708618,1.0,0.0,0.0,3.631375789642334,3.631399631500244,8.799048032415158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.5029296875,0.0,1514.83447265625,1895.4371337890625,0.0,2962.012451171875,0.9013346433639526,1.0,0.0,3.0,1.0,0.0
12067740,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322010040283203,0.3461903035640716,0.3136066794395447,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958844780921936,0.5223661661148071,0.4958139657974243,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234265565872192,0.422651469707489,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130431175231934,0.3211351633071899,0.3065988719463348,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138751149177551,0.2143462300300598,0.9772011637687684,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.57035231590271,1.0,1.0,0.0,1.0,-3.0208382606506348,3.0208311080932617,7.333278063015314e-06,2.331702470779419,0.892934262752533,0.892934262752533,0.0,147.8974609375,152.0,30404.103515625,-0.0,2337.56884765625,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298352956771851,1.0,0.0,0.0,3.626265287399292,3.626288890838623,8.77429897627735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.79150390625,0.0,1507.8106689453125,1895.4371337890625,0.0,2746.912353515625,0.9000714421272278,1.0,0.0,3.0,1.0,0.0
12067800,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8322010040283203,0.3461903035640716,0.3136066794395447,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.958844780921936,0.5223661661148071,0.4958139657974243,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.6234265565872192,0.422651469707489,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8130431175231934,0.3211351633071899,0.3065988719463348,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7138751149177551,0.2143462300300598,0.9772011637687684,284.9283752441406,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.239501953125,284.9296569824219,1.0,0.57035231590271,1.0,1.0,0.0,1.0,-3.0208382606506348,3.0208311080932617,7.333278063015314e-06,2.331702470779419,0.892934262752533,0.892934262752533,0.0,147.8974609375,152.0,30404.103515625,-0.0,2337.56884765625,1.0,281.8414001464844,283.8421936035156,290.8346862792969,292.774169921875,293.1499938964844,293.1499938964844,282.1499938964844,36119.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298352956771851,1.0,0.0,0.0,3.626265287399292,3.626288890838623,8.77429897627735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.79150390625,0.0,1507.8106689453125,1895.4371337890625,0.0,2746.912353515625,0.9000714421272278,1.0,0.0,3.0,1.0,0.0
